    <td align="right">User-Specified Supplemental Heating Coil Nominal Capacity [W]</td>
    <td align="right">4323.11958</td>
  </tr>
  <tr>
    <td align="right">441</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Fraction of Supply Air Flow That Goes Through the Controlling Zone</td>
    <td align="right">1.00000</td>
  </tr>
  <tr>
    <td align="right">442</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Rated Air Flow Rate [m3/s]</td>
    <td align="right">9.32329E-002</td>
  </tr>
  <tr>
    <td align="right">443</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Total Cooling Capacity [W]</td>
    <td align="right">2138.44754</td>
  </tr>
  <tr>
    <td align="right">444</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Sensible Heat Ratio</td>
    <td align="right">0.72653</td>
  </tr>
  <tr>
    <td align="right">445</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Size Maximum Flow Rate [m3/s]</td>
    <td align="right">9.32329E-002</td>
  </tr>
  <tr>
    <td align="right">446</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Electric Power Consumption [W]</td>
    <td align="right">107.51516</td>
  </tr>
  <tr>
    <td align="right">447</td>
    <td align="right">Coil:Heating:Electric</td>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">Design Size Nominal Capacity [W]</td>
    <td align="right">4323.11958</td>
  </tr>
  <tr>
    <td align="right">448</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Maximum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">0.46457</td>
  </tr>
  <tr>
    <td align="right">449</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">0.21071</td>
  </tr>
  <tr>
    <td align="right">450</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.46457</td>
  </tr>
  <tr>
    <td align="right">451</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Heating Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.46457</td>
  </tr>
  <tr>
    <td align="right">452</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Cooling Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.46457</td>
  </tr>
  <tr>
    <td align="right">453</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified No Load Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.00000</td>
  </tr>
  <tr>
    <td align="right">454</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Cooling Capacity [W]</td>
    <td align="right">11536.46362</td>
  </tr>
  <tr>
    <td align="right">455</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Rated Capacity [W]</td>
    <td align="right">25571.24945</td>
  </tr>
  <tr>
    <td align="right">456</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Maximum Water Flow Rate [m3/s]</td>
    <td align="right">5.59316E-004</td>
  </tr>
  <tr>
    <td align="right">457</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size U-Factor Times Area Value [W/K]</td>
    <td align="right">554.89121</td>
  </tr>
  <tr>
    <td align="right">458</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Heating Capacity [W]</td>
    <td align="right">25571.24945</td>
  </tr>
  <tr>
    <td align="right">459</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Maximum Supply Air Temperature [C]</td>
    <td align="right">50.00000</td>
  </tr>
  <tr>
    <td align="right">460</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Maximum Supply Air Temperature [C]</td>
    <td align="right">80.00000</td>
  </tr>
  <tr>
    <td align="right">461</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Supplemental Heating Coil Nominal Capacity [W]</td>
    <td align="right">25571.24945</td>
  </tr>
  <tr>
    <td align="right">462</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Fraction of Supply Air Flow That Goes Through the Controlling Zone</td>
    <td align="right">1.00000</td>
  </tr>
  <tr>
    <td align="right">463</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Rated Air Flow Rate [m3/s]</td>
    <td align="right">0.46457</td>
  </tr>
  <tr>
    <td align="right">464</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Total Cooling Capacity [W]</td>
    <td align="right">11536.46362</td>
  </tr>
  <tr>
    <td align="right">465</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Sensible Heat Ratio</td>
    <td align="right">0.70159</td>
  </tr>
  <tr>
    <td align="right">466</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Size Maximum Flow Rate [m3/s]</td>
    <td align="right">0.46457</td>
  </tr>
  <tr>
    <td align="right">467</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Electric Power Consumption [W]</td>
    <td align="right">535.74111</td>
  </tr>
  <tr>
    <td align="right">468</td>
    <td align="right">Coil:Heating:Electric</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">Design Size Nominal Capacity [W]</td>
    <td align="right">25571.24945</td>
  </tr>
  <tr>
    <td align="right">469</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Maximum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">7.52247E-002</td>
  </tr>
  <tr>
    <td align="right">470</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">2.20708E-002</td>
  </tr>
  <tr>
    <td align="right">471</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Supply Air Flow Rate [m3/s]</td>
    <td align="right">7.52247E-002</td>
  </tr>
  <tr>
    <td align="right">472</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Heating Supply Air Flow Rate [m3/s]</td>
    <td align="right">7.52247E-002</td>
  </tr>
  <tr>
    <td align="right">473</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Cooling Supply Air Flow Rate [m3/s]</td>
    <td align="right">7.52247E-002</td>
  </tr>
  <tr>
    <td align="right">474</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified No Load Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.00000</td>
  </tr>
  <tr>
    <td align="right">475</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Cooling Capacity [W]</td>
    <td align="right">1834.99737</td>
  </tr>
  <tr>
    <td align="right">476</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Rated Capacity [W]</td>
    <td align="right">3658.68409</td>
  </tr>
  <tr>
    <td align="right">477</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Maximum Water Flow Rate [m3/s]</td>
    <td align="right">8.00258E-005</td>
  </tr>
  <tr>
    <td align="right">478</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size U-Factor Times Area Value [W/K]</td>
    <td align="right">83.24647</td>
  </tr>
  <tr>
    <td align="right">479</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Heating Capacity [W]</td>
    <td align="right">3658.68409</td>
  </tr>
  <tr>
    <td align="right">480</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Maximum Supply Air Temperature [C]</td>
    <td align="right">50.00000</td>
  </tr>
  <tr>
    <td align="right">481</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Maximum Supply Air Temperature [C]</td>
    <td align="right">80.00000</td>
  </tr>
  <tr>
    <td align="right">482</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Supplemental Heating Coil Nominal Capacity [W]</td>
    <td align="right">3658.68409</td>
  </tr>
  <tr>
    <td align="right">483</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Fraction of Supply Air Flow That Goes Through the Controlling Zone</td>
    <td align="right">1.00000</td>
  </tr>
  <tr>
    <td align="right">484</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Rated Air Flow Rate [m3/s]</td>
    <td align="right">7.52247E-002</td>
  </tr>
  <tr>
    <td align="right">485</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Total Cooling Capacity [W]</td>
    <td align="right">1834.99737</td>
  </tr>
  <tr>
    <td align="right">486</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Sensible Heat Ratio</td>
    <td align="right">0.70696</td>
  </tr>
  <tr>
    <td align="right">487</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Size Maximum Flow Rate [m3/s]</td>
    <td align="right">7.52247E-002</td>
  </tr>
  <tr>
    <td align="right">488</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Electric Power Consumption [W]</td>
    <td align="right">86.74834</td>
  </tr>
  <tr>
    <td align="right">489</td>
    <td align="right">Coil:Heating:Electric</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">Design Size Nominal Capacity [W]</td>
    <td align="right">3658.68409</td>
  </tr>
  <tr>
    <td align="right">490</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Maximum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">3.35714E-002</td>
  </tr>
  <tr>
    <td align="right">491</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">1.30218E-003</td>
  </tr>
  <tr>
    <td align="right">492</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Supply Air Flow Rate [m3/s]</td>
    <td align="right">3.35714E-002</td>
  </tr>
  <tr>
    <td align="right">493</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Heating Supply Air Flow Rate [m3/s]</td>
    <td align="right">3.35714E-002</td>
  </tr>
  <tr>
    <td align="right">494</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Cooling Supply Air Flow Rate [m3/s]</td>
    <td align="right">3.35714E-002</td>
  </tr>
  <tr>
    <td align="right">495</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified No Load Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.00000</td>
  </tr>
  <tr>
    <td align="right">496</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Cooling Capacity [W]</td>
    <td align="right">716.15513</td>
  </tr>
  <tr>
    <td align="right">497</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Rated Capacity [W]</td>
    <td align="right">1242.18141</td>
  </tr>
  <tr>
    <td align="right">498</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Maximum Water Flow Rate [m3/s]</td>
    <td align="right">2.71700E-005</td>
  </tr>
  <tr>
    <td align="right">499</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size U-Factor Times Area Value [W/K]</td>
    <td align="right">31.14791</td>
  </tr>
  <tr>
    <td align="right">500</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Heating Capacity [W]</td>
    <td align="right">1242.18141</td>
  </tr>
  <tr>
    <td align="right">501</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Maximum Supply Air Temperature [C]</td>
    <td align="right">50.00000</td>
  </tr>
  <tr>
    <td align="right">502</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Maximum Supply Air Temperature [C]</td>
    <td align="right">80.00000</td>
  </tr>
  <tr>
    <td align="right">503</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Supplemental Heating Coil Nominal Capacity [W]</td>
    <td align="right">1242.18141</td>
  </tr>
  <tr>
    <td align="right">504</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Fraction of Supply Air Flow That Goes Through the Controlling Zone</td>
    <td align="right">1.00000</td>
  </tr>
  <tr>
    <td align="right">505</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Rated Air Flow Rate [m3/s]</td>
    <td align="right">3.35714E-002</td>
  </tr>
  <tr>
    <td align="right">506</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Total Cooling Capacity [W]</td>
    <td align="right">716.15513</td>
  </tr>
  <tr>
    <td align="right">507</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Sensible Heat Ratio</td>
    <td align="right">0.75172</td>
  </tr>
  <tr>
    <td align="right">508</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Size Maximum Flow Rate [m3/s]</td>
    <td align="right">3.35714E-002</td>
  </tr>
  <tr>
    <td align="right">509</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Electric Power Consumption [W]</td>
    <td align="right">38.71413</td>
  </tr>
  <tr>
    <td align="right">510</td>
    <td align="right">Coil:Heating:Electric</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">Design Size Nominal Capacity [W]</td>
    <td align="right">1242.18141</td>
  </tr>
  <tr>
    <td align="right">511</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Maximum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">0.15963</td>
  </tr>
  <tr>
    <td align="right">512</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">1.24319E-002</td>
  </tr>
  <tr>
    <td align="right">513</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.15963</td>
  </tr>
  <tr>
    <td align="right">514</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Heating Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.15963</td>
  </tr>
  <tr>
    <td align="right">515</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Cooling Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.15963</td>
  </tr>
  <tr>
    <td align="right">516</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified No Load Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.00000</td>
  </tr>
  <tr>
    <td align="right">517</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Cooling Capacity [W]</td>
    <td align="right">3707.02829</td>
  </tr>
  <tr>
    <td align="right">518</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Rated Capacity [W]</td>
    <td align="right">6172.31943</td>
  </tr>
  <tr>
    <td align="right">519</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Maximum Water Flow Rate [m3/s]</td>
    <td align="right">1.35006E-004</td>
  </tr>
  <tr>
    <td align="right">520</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size U-Factor Times Area Value [W/K]</td>
    <td align="right">152.49772</td>
  </tr>
  <tr>
    <td align="right">521</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Heating Capacity [W]</td>
    <td align="right">6172.31943</td>
  </tr>
  <tr>
    <td align="right">522</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Maximum Supply Air Temperature [C]</td>
    <td align="right">50.00000</td>
  </tr>
  <tr>
    <td align="right">523</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Maximum Supply Air Temperature [C]</td>
    <td align="right">80.00000</td>
  </tr>
  <tr>
    <td align="right">524</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Supplemental Heating Coil Nominal Capacity [W]</td>
    <td align="right">6172.31943</td>
  </tr>
  <tr>
    <td align="right">525</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Fraction of Supply Air Flow That Goes Through the Controlling Zone</td>
    <td align="right">1.00000</td>
  </tr>
  <tr>
    <td align="right">526</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Rated Air Flow Rate [m3/s]</td>
    <td align="right">0.15963</td>
  </tr>
  <tr>
    <td align="right">527</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Total Cooling Capacity [W]</td>
    <td align="right">3707.02829</td>
  </tr>
  <tr>
    <td align="right">528</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Sensible Heat Ratio</td>
    <td align="right">0.72245</td>
  </tr>
  <tr>
    <td align="right">529</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Size Maximum Flow Rate [m3/s]</td>
    <td align="right">0.15963</td>
  </tr>
  <tr>
    <td align="right">530</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Electric Power Consumption [W]</td>
    <td align="right">184.07999</td>
  </tr>
  <tr>
    <td align="right">531</td>
    <td align="right">Coil:Heating:Electric</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">Design Size Nominal Capacity [W]</td>
    <td align="right">6172.31943</td>
  </tr>
  <tr>
    <td align="right">532</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Maximum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">3.35947E-002</td>
  </tr>
  <tr>
    <td align="right">533</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">1.30218E-003</td>
  </tr>
  <tr>
    <td align="right">534</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Supply Air Flow Rate [m3/s]</td>
    <td align="right">3.35947E-002</td>
  </tr>
  <tr>
    <td align="right">535</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Heating Supply Air Flow Rate [m3/s]</td>
    <td align="right">3.35947E-002</td>
  </tr>
  <tr>
    <td align="right">536</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Cooling Supply Air Flow Rate [m3/s]</td>
    <td align="right">3.35947E-002</td>
  </tr>
  <tr>
    <td align="right">537</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified No Load Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.00000</td>
  </tr>
  <tr>
    <td align="right">538</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Cooling Capacity [W]</td>
    <td align="right">760.12310</td>
  </tr>
  <tr>
    <td align="right">539</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Rated Capacity [W]</td>
    <td align="right">1243.00828</td>
  </tr>
  <tr>
    <td align="right">540</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Maximum Water Flow Rate [m3/s]</td>
    <td align="right">2.71881E-005</td>
  </tr>
  <tr>
    <td align="right">541</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size U-Factor Times Area Value [W/K]</td>
    <td align="right">31.16895</td>
  </tr>
  <tr>
    <td align="right">542</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Heating Capacity [W]</td>
    <td align="right">1243.00828</td>
  </tr>
  <tr>
    <td align="right">543</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Maximum Supply Air Temperature [C]</td>
    <td align="right">50.00000</td>
  </tr>
  <tr>
    <td align="right">544</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Maximum Supply Air Temperature [C]</td>
    <td align="right">80.00000</td>
  </tr>
  <tr>
    <td align="right">545</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Supplemental Heating Coil Nominal Capacity [W]</td>
    <td align="right">1243.00828</td>
  </tr>
  <tr>
    <td align="right">546</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Fraction of Supply Air Flow That Goes Through the Controlling Zone</td>
    <td align="right">1.00000</td>
  </tr>
  <tr>
    <td align="right">547</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Rated Air Flow Rate [m3/s]</td>
    <td align="right">3.35947E-002</td>
  </tr>
  <tr>
    <td align="right">548</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Total Cooling Capacity [W]</td>
    <td align="right">760.12310</td>
  </tr>
  <tr>
    <td align="right">549</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Sensible Heat Ratio</td>
    <td align="right">0.73108</td>
  </tr>
  <tr>
    <td align="right">550</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Size Maximum Flow Rate [m3/s]</td>
    <td align="right">3.35947E-002</td>
  </tr>
  <tr>
    <td align="right">551</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Electric Power Consumption [W]</td>
    <td align="right">38.74110</td>
  </tr>
  <tr>
    <td align="right">552</td>
    <td align="right">Coil:Heating:Electric</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">Design Size Nominal Capacity [W]</td>
    <td align="right">1243.00828</td>
  </tr>
  <tr>
    <td align="right">553</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Maximum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">0.11430</td>
  </tr>
  <tr>
    <td align="right">554</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">2.37040E-002</td>
  </tr>
  <tr>
    <td align="right">555</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.11430</td>
  </tr>
  <tr>
    <td align="right">556</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Heating Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.11430</td>
  </tr>
  <tr>
    <td align="right">557</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Cooling Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.11430</td>
  </tr>
  <tr>
    <td align="right">558</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified No Load Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.00000</td>
  </tr>
  <tr>
    <td align="right">559</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Cooling Capacity [W]</td>
    <td align="right">2523.69174</td>
  </tr>
  <tr>
    <td align="right">560</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Rated Capacity [W]</td>
    <td align="right">5165.91311</td>
  </tr>
  <tr>
    <td align="right">561</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Maximum Water Flow Rate [m3/s]</td>
    <td align="right">1.12993E-004</td>
  </tr>
  <tr>
    <td align="right">562</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size U-Factor Times Area Value [W/K]</td>
    <td align="right">120.78608</td>
  </tr>
  <tr>
    <td align="right">563</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Heating Capacity [W]</td>
    <td align="right">5165.91311</td>
  </tr>
  <tr>
    <td align="right">564</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Maximum Supply Air Temperature [C]</td>
    <td align="right">50.00000</td>
  </tr>
  <tr>
    <td align="right">565</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Maximum Supply Air Temperature [C]</td>
    <td align="right">80.00000</td>
  </tr>
  <tr>
    <td align="right">566</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Supplemental Heating Coil Nominal Capacity [W]</td>
    <td align="right">5165.91311</td>
  </tr>
  <tr>
    <td align="right">567</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Fraction of Supply Air Flow That Goes Through the Controlling Zone</td>
    <td align="right">1.00000</td>
  </tr>
  <tr>
    <td align="right">568</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Rated Air Flow Rate [m3/s]</td>
    <td align="right">0.11430</td>
  </tr>
  <tr>
    <td align="right">569</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Total Cooling Capacity [W]</td>
    <td align="right">2523.69174</td>
  </tr>
  <tr>
    <td align="right">570</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Sensible Heat Ratio</td>
    <td align="right">0.73948</td>
  </tr>
  <tr>
    <td align="right">571</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Size Maximum Flow Rate [m3/s]</td>
    <td align="right">0.11430</td>
  </tr>
  <tr>
    <td align="right">572</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Electric Power Consumption [W]</td>
    <td align="right">131.81366</td>
  </tr>
  <tr>
    <td align="right">573</td>
    <td align="right">Coil:Heating:Electric</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">Design Size Nominal Capacity [W]</td>
    <td align="right">5165.91311</td>
  </tr>
  <tr>
    <td align="right">574</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Maximum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">0.61515</td>
  </tr>
  <tr>
    <td align="right">575</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">0.22630</td>
  </tr>
  <tr>
    <td align="right">576</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.61515</td>
  </tr>
  <tr>
    <td align="right">577</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Heating Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.61515</td>
  </tr>
  <tr>
    <td align="right">578</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Cooling Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.61515</td>
  </tr>
  <tr>
    <td align="right">579</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified No Load Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.00000</td>
  </tr>
  <tr>
    <td align="right">580</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Cooling Capacity [W]</td>
    <td align="right">15275.63714</td>
  </tr>
  <tr>
    <td align="right">581</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Rated Capacity [W]</td>
    <td align="right">31750.18155</td>
  </tr>
  <tr>
    <td align="right">582</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Maximum Water Flow Rate [m3/s]</td>
    <td align="right">6.94467E-004</td>
  </tr>
  <tr>
    <td align="right">583</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size U-Factor Times Area Value [W/K]</td>
    <td align="right">706.38946</td>
  </tr>
  <tr>
    <td align="right">584</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Heating Capacity [W]</td>
    <td align="right">31750.18155</td>
  </tr>
  <tr>
    <td align="right">585</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Maximum Supply Air Temperature [C]</td>
    <td align="right">50.00000</td>
  </tr>
  <tr>
    <td align="right">586</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Maximum Supply Air Temperature [C]</td>
    <td align="right">80.00000</td>
  </tr>
  <tr>
    <td align="right">587</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Supplemental Heating Coil Nominal Capacity [W]</td>
    <td align="right">31750.18155</td>
  </tr>
  <tr>
    <td align="right">588</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Fraction of Supply Air Flow That Goes Through the Controlling Zone</td>
    <td align="right">1.00000</td>
  </tr>
  <tr>
    <td align="right">589</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Rated Air Flow Rate [m3/s]</td>
    <td align="right">0.61515</td>
  </tr>
  <tr>
    <td align="right">590</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Total Cooling Capacity [W]</td>
    <td align="right">15275.63714</td>
  </tr>
  <tr>
    <td align="right">591</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Sensible Heat Ratio</td>
    <td align="right">0.70159</td>
  </tr>
  <tr>
    <td align="right">592</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Size Maximum Flow Rate [m3/s]</td>
    <td align="right">0.61515</td>
  </tr>
  <tr>
    <td align="right">593</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Electric Power Consumption [W]</td>
    <td align="right">709.38435</td>
  </tr>
  <tr>
    <td align="right">594</td>
    <td align="right">Coil:Heating:Electric</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">Design Size Nominal Capacity [W]</td>
    <td align="right">31750.18155</td>
  </tr>
  <tr>
    <td align="right">595</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Maximum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">9.42351E-002</td>
  </tr>
  <tr>
    <td align="right">596</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">2.37040E-002</td>
  </tr>
  <tr>
    <td align="right">597</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Supply Air Flow Rate [m3/s]</td>
    <td align="right">9.42351E-002</td>
  </tr>
  <tr>
    <td align="right">598</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Heating Supply Air Flow Rate [m3/s]</td>
    <td align="right">9.42351E-002</td>
  </tr>
  <tr>
    <td align="right">599</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Cooling Supply Air Flow Rate [m3/s]</td>
    <td align="right">9.42351E-002</td>
  </tr>
  <tr>
    <td align="right">600</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified No Load Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.00000</td>
  </tr>
  <tr>
    <td align="right">601</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Cooling Capacity [W]</td>
    <td align="right">2192.37085</td>
  </tr>
  <tr>
    <td align="right">602</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Rated Capacity [W]</td>
    <td align="right">4425.45691</td>
  </tr>
  <tr>
    <td align="right">603</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Maximum Water Flow Rate [m3/s]</td>
    <td align="right">9.67973E-005</td>
  </tr>
  <tr>
    <td align="right">604</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size U-Factor Times Area Value [W/K]</td>
    <td align="right">102.01946</td>
  </tr>
  <tr>
    <td align="right">605</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Heating Capacity [W]</td>
    <td align="right">4425.45691</td>
  </tr>
  <tr>
    <td align="right">606</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Maximum Supply Air Temperature [C]</td>
    <td align="right">50.00000</td>
  </tr>
  <tr>
    <td align="right">607</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Maximum Supply Air Temperature [C]</td>
    <td align="right">80.00000</td>
  </tr>
  <tr>
    <td align="right">608</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Supplemental Heating Coil Nominal Capacity [W]</td>
    <td align="right">4425.45691</td>
  </tr>
  <tr>
    <td align="right">609</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Fraction of Supply Air Flow That Goes Through the Controlling Zone</td>
    <td align="right">1.00000</td>
  </tr>
  <tr>
    <td align="right">610</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Rated Air Flow Rate [m3/s]</td>
    <td align="right">9.42351E-002</td>
  </tr>
  <tr>
    <td align="right">611</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Total Cooling Capacity [W]</td>
    <td align="right">2192.37085</td>
  </tr>
  <tr>
    <td align="right">612</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Sensible Heat Ratio</td>
    <td align="right">0.72187</td>
  </tr>
  <tr>
    <td align="right">613</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Size Maximum Flow Rate [m3/s]</td>
    <td align="right">9.42351E-002</td>
  </tr>
  <tr>
    <td align="right">614</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Electric Power Consumption [W]</td>
    <td align="right">108.67088</td>
  </tr>
  <tr>
    <td align="right">615</td>
    <td align="right">Coil:Heating:Electric</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">Design Size Nominal Capacity [W]</td>
    <td align="right">4425.45691</td>
  </tr>
  <tr>
    <td align="right">616</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Maximum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">5.96828E-002</td>
  </tr>
  <tr>
    <td align="right">617</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">1.43929E-002</td>
  </tr>
  <tr>
    <td align="right">618</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Supply Air Flow Rate [m3/s]</td>
    <td align="right">5.96828E-002</td>
  </tr>
  <tr>
    <td align="right">619</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Heating Supply Air Flow Rate [m3/s]</td>
    <td align="right">5.96828E-002</td>
  </tr>
  <tr>
    <td align="right">620</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Cooling Supply Air Flow Rate [m3/s]</td>
    <td align="right">5.96828E-002</td>
  </tr>
  <tr>
    <td align="right">621</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified No Load Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.00000</td>
  </tr>
  <tr>
    <td align="right">622</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Cooling Capacity [W]</td>
    <td align="right">1373.29682</td>
  </tr>
  <tr>
    <td align="right">623</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Rated Capacity [W]</td>
    <td align="right">2777.82067</td>
  </tr>
  <tr>
    <td align="right">624</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Maximum Water Flow Rate [m3/s]</td>
    <td align="right">6.07588E-005</td>
  </tr>
  <tr>
    <td align="right">625</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size U-Factor Times Area Value [W/K]</td>
    <td align="right">64.21848</td>
  </tr>
  <tr>
    <td align="right">626</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Heating Capacity [W]</td>
    <td align="right">2777.82067</td>
  </tr>
  <tr>
    <td align="right">627</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Maximum Supply Air Temperature [C]</td>
    <td align="right">50.00000</td>
  </tr>
  <tr>
    <td align="right">628</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Maximum Supply Air Temperature [C]</td>
    <td align="right">80.00000</td>
  </tr>
  <tr>
    <td align="right">629</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Supplemental Heating Coil Nominal Capacity [W]</td>
    <td align="right">2777.82067</td>
  </tr>
  <tr>
    <td align="right">630</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Fraction of Supply Air Flow That Goes Through the Controlling Zone</td>
    <td align="right">1.00000</td>
  </tr>
  <tr>
    <td align="right">631</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Rated Air Flow Rate [m3/s]</td>
    <td align="right">5.96828E-002</td>
  </tr>
  <tr>
    <td align="right">632</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Total Cooling Capacity [W]</td>
    <td align="right">1373.29682</td>
  </tr>
  <tr>
    <td align="right">633</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Sensible Heat Ratio</td>
    <td align="right">0.72548</td>
  </tr>
  <tr>
    <td align="right">634</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Size Maximum Flow Rate [m3/s]</td>
    <td align="right">5.96828E-002</td>
  </tr>
  <tr>
    <td align="right">635</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Electric Power Consumption [W]</td>
    <td align="right">68.82558</td>
  </tr>
  <tr>
    <td align="right">636</td>
    <td align="right">Coil:Heating:Electric</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">Design Size Nominal Capacity [W]</td>
    <td align="right">2777.82067</td>
  </tr>
  <tr>
    <td align="right">637</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Maximum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">0.45983</td>
  </tr>
  <tr>
    <td align="right">638</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">0.13741</td>
  </tr>
  <tr>
    <td align="right">639</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.45983</td>
  </tr>
  <tr>
    <td align="right">640</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Heating Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.45983</td>
  </tr>
  <tr>
    <td align="right">641</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Cooling Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.45983</td>
  </tr>
  <tr>
    <td align="right">642</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified No Load Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.00000</td>
  </tr>
  <tr>
    <td align="right">643</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Cooling Capacity [W]</td>
    <td align="right">11305.37281</td>
  </tr>
  <tr>
    <td align="right">644</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Rated Capacity [W]</td>
    <td align="right">22462.37504</td>
  </tr>
  <tr>
    <td align="right">645</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Maximum Water Flow Rate [m3/s]</td>
    <td align="right">4.91316E-004</td>
  </tr>
  <tr>
    <td align="right">646</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size U-Factor Times Area Value [W/K]</td>
    <td align="right">510.41460</td>
  </tr>
  <tr>
    <td align="right">647</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Heating Capacity [W]</td>
    <td align="right">22462.37504</td>
  </tr>
  <tr>
    <td align="right">648</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Maximum Supply Air Temperature [C]</td>
    <td align="right">50.00000</td>
  </tr>
  <tr>
    <td align="right">649</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Maximum Supply Air Temperature [C]</td>
    <td align="right">80.00000</td>
  </tr>
  <tr>
    <td align="right">650</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Supplemental Heating Coil Nominal Capacity [W]</td>
    <td align="right">22462.37504</td>
  </tr>
  <tr>
    <td align="right">651</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Fraction of Supply Air Flow That Goes Through the Controlling Zone</td>
    <td align="right">1.00000</td>
  </tr>
  <tr>
    <td align="right">652</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Rated Air Flow Rate [m3/s]</td>
    <td align="right">0.45983</td>
  </tr>
  <tr>
    <td align="right">653</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Total Cooling Capacity [W]</td>
    <td align="right">11305.37281</td>
  </tr>
  <tr>
    <td align="right">654</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Sensible Heat Ratio</td>
    <td align="right">0.70457</td>
  </tr>
  <tr>
    <td align="right">655</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Size Maximum Flow Rate [m3/s]</td>
    <td align="right">0.45983</td>
  </tr>
  <tr>
    <td align="right">656</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Electric Power Consumption [W]</td>
    <td align="right">530.27093</td>
  </tr>
  <tr>
    <td align="right">657</td>
    <td align="right">Coil:Heating:Electric</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">Design Size Nominal Capacity [W]</td>
    <td align="right">22462.37504</td>
  </tr>
  <tr>
    <td align="right">658</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Maximum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">5.42140E-002</td>
  </tr>
  <tr>
    <td align="right">659</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">1.43929E-002</td>
  </tr>
  <tr>
    <td align="right">660</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Supply Air Flow Rate [m3/s]</td>
    <td align="right">5.42140E-002</td>
  </tr>
  <tr>
    <td align="right">661</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Heating Supply Air Flow Rate [m3/s]</td>
    <td align="right">5.42140E-002</td>
  </tr>
  <tr>
    <td align="right">662</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Cooling Supply Air Flow Rate [m3/s]</td>
    <td align="right">5.42140E-002</td>
  </tr>
  <tr>
    <td align="right">663</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified No Load Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.00000</td>
  </tr>
  <tr>
    <td align="right">664</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Cooling Capacity [W]</td>
    <td align="right">1285.04270</td>
  </tr>
  <tr>
    <td align="right">665</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Rated Capacity [W]</td>
    <td align="right">2576.06588</td>
  </tr>
  <tr>
    <td align="right">666</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Maximum Water Flow Rate [m3/s]</td>
    <td align="right">5.63459E-005</td>
  </tr>
  <tr>
    <td align="right">667</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size U-Factor Times Area Value [W/K]</td>
    <td align="right">59.09824</td>
  </tr>
  <tr>
    <td align="right">668</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Heating Capacity [W]</td>
    <td align="right">2576.06588</td>
  </tr>
  <tr>
    <td align="right">669</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Maximum Supply Air Temperature [C]</td>
    <td align="right">50.00000</td>
  </tr>
  <tr>
    <td align="right">670</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Maximum Supply Air Temperature [C]</td>
    <td align="right">80.00000</td>
  </tr>
  <tr>
    <td align="right">671</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Supplemental Heating Coil Nominal Capacity [W]</td>
    <td align="right">2576.06588</td>
  </tr>
  <tr>
    <td align="right">672</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Fraction of Supply Air Flow That Goes Through the Controlling Zone</td>
    <td align="right">1.00000</td>
  </tr>
  <tr>
    <td align="right">673</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Rated Air Flow Rate [m3/s]</td>
    <td align="right">5.42140E-002</td>
  </tr>
  <tr>
    <td align="right">674</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Total Cooling Capacity [W]</td>
    <td align="right">1285.04270</td>
  </tr>
  <tr>
    <td align="right">675</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Sensible Heat Ratio</td>
    <td align="right">0.71588</td>
  </tr>
  <tr>
    <td align="right">676</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Size Maximum Flow Rate [m3/s]</td>
    <td align="right">5.42140E-002</td>
  </tr>
  <tr>
    <td align="right">677</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Electric Power Consumption [W]</td>
    <td align="right">62.51905</td>
  </tr>
  <tr>
    <td align="right">678</td>
    <td align="right">Coil:Heating:Electric</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">Design Size Nominal Capacity [W]</td>
    <td align="right">2576.06588</td>
  </tr>
  <tr>
    <td align="right">679</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Maximum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">0.15322</td>
  </tr>
  <tr>
    <td align="right">680</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">2.22915E-002</td>
  </tr>
  <tr>
    <td align="right">681</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.15322</td>
  </tr>
  <tr>
    <td align="right">682</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Heating Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.15322</td>
  </tr>
  <tr>
    <td align="right">683</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Cooling Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.15322</td>
  </tr>
  <tr>
    <td align="right">684</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified No Load Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.00000</td>
  </tr>
  <tr>
    <td align="right">685</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Cooling Capacity [W]</td>
    <td align="right">3206.90463</td>
  </tr>
  <tr>
    <td align="right">686</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Rated Capacity [W]</td>
    <td align="right">6544.96106</td>
  </tr>
  <tr>
    <td align="right">687</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Maximum Water Flow Rate [m3/s]</td>
    <td align="right">1.43157E-004</td>
  </tr>
  <tr>
    <td align="right">688</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size U-Factor Times Area Value [W/K]</td>
    <td align="right">156.20555</td>
  </tr>
  <tr>
    <td align="right">689</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Heating Capacity [W]</td>
    <td align="right">6544.96106</td>
  </tr>
  <tr>
    <td align="right">690</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Maximum Supply Air Temperature [C]</td>
    <td align="right">50.00000</td>
  </tr>
  <tr>
    <td align="right">691</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Maximum Supply Air Temperature [C]</td>
    <td align="right">80.00000</td>
  </tr>
  <tr>
    <td align="right">692</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Supplemental Heating Coil Nominal Capacity [W]</td>
    <td align="right">6544.96106</td>
  </tr>
  <tr>
    <td align="right">693</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Fraction of Supply Air Flow That Goes Through the Controlling Zone</td>
    <td align="right">1.00000</td>
  </tr>
  <tr>
    <td align="right">694</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Rated Air Flow Rate [m3/s]</td>
    <td align="right">0.15322</td>
  </tr>
  <tr>
    <td align="right">695</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Total Cooling Capacity [W]</td>
    <td align="right">3206.90463</td>
  </tr>
  <tr>
    <td align="right">696</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Sensible Heat Ratio</td>
    <td align="right">0.75874</td>
  </tr>
  <tr>
    <td align="right">697</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Size Maximum Flow Rate [m3/s]</td>
    <td align="right">0.15322</td>
  </tr>
  <tr>
    <td align="right">698</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Electric Power Consumption [W]</td>
    <td align="right">176.69349</td>
  </tr>
  <tr>
    <td align="right">699</td>
    <td align="right">Coil:Heating:Electric</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">Design Size Nominal Capacity [W]</td>
    <td align="right">6544.96106</td>
  </tr>
  <tr>
    <td align="right">700</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Maximum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">0.57930</td>
  </tr>
  <tr>
    <td align="right">701</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">0.21282</td>
  </tr>
  <tr>
    <td align="right">702</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.57930</td>
  </tr>
  <tr>
    <td align="right">703</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Heating Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.57930</td>
  </tr>
  <tr>
    <td align="right">704</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Cooling Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.57930</td>
  </tr>
  <tr>
    <td align="right">705</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified No Load Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.00000</td>
  </tr>
  <tr>
    <td align="right">706</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Cooling Capacity [W]</td>
    <td align="right">14385.32579</td>
  </tr>
  <tr>
    <td align="right">707</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Rated Capacity [W]</td>
    <td align="right">29887.18912</td>
  </tr>
  <tr>
    <td align="right">708</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Maximum Water Flow Rate [m3/s]</td>
    <td align="right">6.53718E-004</td>
  </tr>
  <tr>
    <td align="right">709</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size U-Factor Times Area Value [W/K]</td>
    <td align="right">664.80144</td>
  </tr>
  <tr>
    <td align="right">710</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Heating Capacity [W]</td>
    <td align="right">29887.18912</td>
  </tr>
  <tr>
    <td align="right">711</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Maximum Supply Air Temperature [C]</td>
    <td align="right">50.00000</td>
  </tr>
  <tr>
    <td align="right">712</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Maximum Supply Air Temperature [C]</td>
    <td align="right">80.00000</td>
  </tr>
  <tr>
    <td align="right">713</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Supplemental Heating Coil Nominal Capacity [W]</td>
    <td align="right">29887.18912</td>
  </tr>
  <tr>
    <td align="right">714</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Fraction of Supply Air Flow That Goes Through the Controlling Zone</td>
    <td align="right">1.00000</td>
  </tr>
  <tr>
    <td align="right">715</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Rated Air Flow Rate [m3/s]</td>
    <td align="right">0.57930</td>
  </tr>
  <tr>
    <td align="right">716</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Total Cooling Capacity [W]</td>
    <td align="right">14385.32579</td>
  </tr>
  <tr>
    <td align="right">717</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Sensible Heat Ratio</td>
    <td align="right">0.70159</td>
  </tr>
  <tr>
    <td align="right">718</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Size Maximum Flow Rate [m3/s]</td>
    <td align="right">0.57930</td>
  </tr>
  <tr>
    <td align="right">719</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Electric Power Consumption [W]</td>
    <td align="right">668.03924</td>
  </tr>
  <tr>
    <td align="right">720</td>
    <td align="right">Coil:Heating:Electric</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">Design Size Nominal Capacity [W]</td>
    <td align="right">29887.18912</td>
  </tr>
  <tr>
    <td align="right">721</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Maximum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">0.12441</td>
  </tr>
  <tr>
    <td align="right">722</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">2.22915E-002</td>
  </tr>
  <tr>
    <td align="right">723</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.12441</td>
  </tr>
  <tr>
    <td align="right">724</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Heating Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.12441</td>
  </tr>
  <tr>
    <td align="right">725</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Cooling Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.12441</td>
  </tr>
  <tr>
    <td align="right">726</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified No Load Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.00000</td>
  </tr>
  <tr>
    <td align="right">727</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Cooling Capacity [W]</td>
    <td align="right">2770.57818</td>
  </tr>
  <tr>
    <td align="right">728</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Rated Capacity [W]</td>
    <td align="right">5482.04210</td>
  </tr>
  <tr>
    <td align="right">729</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Maximum Water Flow Rate [m3/s]</td>
    <td align="right">1.19908E-004</td>
  </tr>
  <tr>
    <td align="right">730</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size U-Factor Times Area Value [W/K]</td>
    <td align="right">129.38050</td>
  </tr>
  <tr>
    <td align="right">731</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Heating Capacity [W]</td>
    <td align="right">5482.04210</td>
  </tr>
  <tr>
    <td align="right">732</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Maximum Supply Air Temperature [C]</td>
    <td align="right">50.00000</td>
  </tr>
  <tr>
    <td align="right">733</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Maximum Supply Air Temperature [C]</td>
    <td align="right">80.00000</td>
  </tr>
  <tr>
    <td align="right">734</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Supplemental Heating Coil Nominal Capacity [W]</td>
    <td align="right">5482.04210</td>
  </tr>
  <tr>
    <td align="right">735</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Fraction of Supply Air Flow That Goes Through the Controlling Zone</td>
    <td align="right">1.00000</td>
  </tr>
  <tr>
    <td align="right">736</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Rated Air Flow Rate [m3/s]</td>
    <td align="right">0.12441</td>
  </tr>
  <tr>
    <td align="right">737</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Total Cooling Capacity [W]</td>
    <td align="right">2770.57818</td>
  </tr>
  <tr>
    <td align="right">738</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Sensible Heat Ratio</td>
    <td align="right">0.73650</td>
  </tr>
  <tr>
    <td align="right">739</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Size Maximum Flow Rate [m3/s]</td>
    <td align="right">0.12441</td>
  </tr>
  <tr>
    <td align="right">740</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Electric Power Consumption [W]</td>
    <td align="right">143.46970</td>
  </tr>
  <tr>
    <td align="right">741</td>
    <td align="right">Coil:Heating:Electric</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">Design Size Nominal Capacity [W]</td>
    <td align="right">5482.04210</td>
  </tr>
  <tr>
    <td align="right">742</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Maximum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">3.48193E-002</td>
  </tr>
  <tr>
    <td align="right">743</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">0.00000</td>
  </tr>
  <tr>
    <td align="right">744</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Supply Air Flow Rate [m3/s]</td>
    <td align="right">3.48193E-002</td>
  </tr>
  <tr>
    <td align="right">745</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Heating Supply Air Flow Rate [m3/s]</td>
    <td align="right">3.48193E-002</td>
  </tr>
  <tr>
    <td align="right">746</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Cooling Supply Air Flow Rate [m3/s]</td>
    <td align="right">3.48193E-002</td>
  </tr>
  <tr>
    <td align="right">747</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified No Load Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.00000</td>
  </tr>
  <tr>
    <td align="right">748</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Cooling Capacity [W]</td>
    <td align="right">687.18206</td>
  </tr>
  <tr>
    <td align="right">749</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Rated Capacity [W]</td>
    <td align="right">1232.32211</td>
  </tr>
  <tr>
    <td align="right">750</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Maximum Water Flow Rate [m3/s]</td>
    <td align="right">2.69544E-005</td>
  </tr>
  <tr>
    <td align="right">751</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size U-Factor Times Area Value [W/K]</td>
    <td align="right">31.36844</td>
  </tr>
  <tr>
    <td align="right">752</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Heating Capacity [W]</td>
    <td align="right">1232.32211</td>
  </tr>
  <tr>
    <td align="right">753</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Maximum Supply Air Temperature [C]</td>
    <td align="right">50.00000</td>
  </tr>
  <tr>
    <td align="right">754</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Maximum Supply Air Temperature [C]</td>
    <td align="right">80.00000</td>
  </tr>
  <tr>
    <td align="right">755</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Supplemental Heating Coil Nominal Capacity [W]</td>
    <td align="right">1232.32211</td>
  </tr>
  <tr>
    <td align="right">756</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Fraction of Supply Air Flow That Goes Through the Controlling Zone</td>
    <td align="right">1.00000</td>
  </tr>
  <tr>
    <td align="right">757</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Rated Air Flow Rate [m3/s]</td>
    <td align="right">3.48193E-002</td>
  </tr>
  <tr>
    <td align="right">758</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Total Cooling Capacity [W]</td>
    <td align="right">687.18206</td>
  </tr>
  <tr>
    <td align="right">759</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Sensible Heat Ratio</td>
    <td align="right">0.78146</td>
  </tr>
  <tr>
    <td align="right">760</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Size Maximum Flow Rate [m3/s]</td>
    <td align="right">3.48193E-002</td>
  </tr>
  <tr>
    <td align="right">761</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Electric Power Consumption [W]</td>
    <td align="right">40.15329</td>
  </tr>
  <tr>
    <td align="right">762</td>
    <td align="right">Coil:Heating:Electric</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">Design Size Nominal Capacity [W]</td>
    <td align="right">1232.32211</td>
  </tr>
  <tr>
    <td align="right">763</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Maximum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">0.15997</td>
  </tr>
  <tr>
    <td align="right">764</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">0.00000</td>
  </tr>
  <tr>
    <td align="right">765</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.15997</td>
  </tr>
  <tr>
    <td align="right">766</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Heating Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.15997</td>
  </tr>
  <tr>
    <td align="right">767</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Cooling Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.15997</td>
  </tr>
  <tr>
    <td align="right">768</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified No Load Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.00000</td>
  </tr>
  <tr>
    <td align="right">769</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Cooling Capacity [W]</td>
    <td align="right">3354.00364</td>
  </tr>
  <tr>
    <td align="right">770</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Rated Capacity [W]</td>
    <td align="right">5665.89341</td>
  </tr>
  <tr>
    <td align="right">771</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Maximum Water Flow Rate [m3/s]</td>
    <td align="right">1.23929E-004</td>
  </tr>
  <tr>
    <td align="right">772</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size U-Factor Times Area Value [W/K]</td>
    <td align="right">144.25077</td>
  </tr>
  <tr>
    <td align="right">773</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Heating Capacity [W]</td>
    <td align="right">5665.89341</td>
  </tr>
  <tr>
    <td align="right">774</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Maximum Supply Air Temperature [C]</td>
    <td align="right">50.00000</td>
  </tr>
  <tr>
    <td align="right">775</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Maximum Supply Air Temperature [C]</td>
    <td align="right">80.00000</td>
  </tr>
  <tr>
    <td align="right">776</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Supplemental Heating Coil Nominal Capacity [W]</td>
    <td align="right">5665.89341</td>
  </tr>
  <tr>
    <td align="right">777</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Fraction of Supply Air Flow That Goes Through the Controlling Zone</td>
    <td align="right">1.00000</td>
  </tr>
  <tr>
    <td align="right">778</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Rated Air Flow Rate [m3/s]</td>
    <td align="right">0.15997</td>
  </tr>
  <tr>
    <td align="right">779</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Total Cooling Capacity [W]</td>
    <td align="right">3354.00364</td>
  </tr>
  <tr>
    <td align="right">780</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Sensible Heat Ratio</td>
    <td align="right">0.75808</td>
  </tr>
  <tr>
    <td align="right">781</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Size Maximum Flow Rate [m3/s]</td>
    <td align="right">0.15997</td>
  </tr>
  <tr>
    <td align="right">782</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Electric Power Consumption [W]</td>
    <td align="right">184.47014</td>
  </tr>
  <tr>
    <td align="right">783</td>
    <td align="right">Coil:Heating:Electric</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">Design Size Nominal Capacity [W]</td>
    <td align="right">5665.89341</td>
  </tr>
  <tr>
    <td align="right">784</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Maximum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">3.48482E-002</td>
  </tr>
  <tr>
    <td align="right">785</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">0.00000</td>
  </tr>
  <tr>
    <td align="right">786</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Supply Air Flow Rate [m3/s]</td>
    <td align="right">3.48482E-002</td>
  </tr>
  <tr>
    <td align="right">787</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Heating Supply Air Flow Rate [m3/s]</td>
    <td align="right">3.48482E-002</td>
  </tr>
  <tr>
    <td align="right">788</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Cooling Supply Air Flow Rate [m3/s]</td>
    <td align="right">3.48482E-002</td>
  </tr>
  <tr>
    <td align="right">789</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified No Load Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.00000</td>
  </tr>
  <tr>
    <td align="right">790</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Cooling Capacity [W]</td>
    <td align="right">726.51015</td>
  </tr>
  <tr>
    <td align="right">791</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Rated Capacity [W]</td>
    <td align="right">1233.34459</td>
  </tr>
  <tr>
    <td align="right">792</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Maximum Water Flow Rate [m3/s]</td>
    <td align="right">2.69767E-005</td>
  </tr>
  <tr>
    <td align="right">793</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size U-Factor Times Area Value [W/K]</td>
    <td align="right">31.39444</td>
  </tr>
  <tr>
    <td align="right">794</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Heating Capacity [W]</td>
    <td align="right">1233.34459</td>
  </tr>
  <tr>
    <td align="right">795</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Maximum Supply Air Temperature [C]</td>
    <td align="right">50.00000</td>
  </tr>
  <tr>
    <td align="right">796</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Maximum Supply Air Temperature [C]</td>
    <td align="right">80.00000</td>
  </tr>
  <tr>
    <td align="right">797</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Supplemental Heating Coil Nominal Capacity [W]</td>
    <td align="right">1233.34459</td>
  </tr>
  <tr>
    <td align="right">798</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Fraction of Supply Air Flow That Goes Through the Controlling Zone</td>
    <td align="right">1.00000</td>
  </tr>
  <tr>
    <td align="right">799</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Rated Air Flow Rate [m3/s]</td>
    <td align="right">3.48482E-002</td>
  </tr>
  <tr>
    <td align="right">800</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Total Cooling Capacity [W]</td>
    <td align="right">726.51015</td>
  </tr>
  <tr>
    <td align="right">801</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Sensible Heat Ratio</td>
    <td align="right">0.76021</td>
  </tr>
  <tr>
    <td align="right">802</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Size Maximum Flow Rate [m3/s]</td>
    <td align="right">3.48482E-002</td>
  </tr>
  <tr>
    <td align="right">803</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Electric Power Consumption [W]</td>
    <td align="right">40.18660</td>
  </tr>
  <tr>
    <td align="right">804</td>
    <td align="right">Coil:Heating:Electric</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">Design Size Nominal Capacity [W]</td>
    <td align="right">1233.34459</td>
  </tr>
  <tr>
    <td align="right">805</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Maximum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">3.16449E-002</td>
  </tr>
  <tr>
    <td align="right">806</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">6.32880E-003</td>
  </tr>
  <tr>
    <td align="right">807</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Supply Air Flow Rate [m3/s]</td>
    <td align="right">3.16449E-002</td>
  </tr>
  <tr>
    <td align="right">808</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Heating Supply Air Flow Rate [m3/s]</td>
    <td align="right">3.16449E-002</td>
  </tr>
  <tr>
    <td align="right">809</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Cooling Supply Air Flow Rate [m3/s]</td>
    <td align="right">3.16449E-002</td>
  </tr>
  <tr>
    <td align="right">810</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified No Load Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.00000</td>
  </tr>
  <tr>
    <td align="right">811</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Cooling Capacity [W]</td>
    <td align="right">785.81834</td>
  </tr>
  <tr>
    <td align="right">812</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Rated Capacity [W]</td>
    <td align="right">1382.80263</td>
  </tr>
  <tr>
    <td align="right">813</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Maximum Water Flow Rate [m3/s]</td>
    <td align="right">3.02458E-005</td>
  </tr>
  <tr>
    <td align="right">814</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size U-Factor Times Area Value [W/K]</td>
    <td align="right">32.70986</td>
  </tr>
  <tr>
    <td align="right">815</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Heating Capacity [W]</td>
    <td align="right">1382.80263</td>
  </tr>
  <tr>
    <td align="right">816</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Maximum Supply Air Temperature [C]</td>
    <td align="right">50.00000</td>
  </tr>
  <tr>
    <td align="right">817</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Maximum Supply Air Temperature [C]</td>
    <td align="right">80.00000</td>
  </tr>
  <tr>
    <td align="right">818</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Supplemental Heating Coil Nominal Capacity [W]</td>
    <td align="right">1382.80263</td>
  </tr>
  <tr>
    <td align="right">819</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Fraction of Supply Air Flow That Goes Through the Controlling Zone</td>
    <td align="right">1.00000</td>
  </tr>
  <tr>
    <td align="right">820</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Rated Air Flow Rate [m3/s]</td>
    <td align="right">3.16449E-002</td>
  </tr>
  <tr>
    <td align="right">821</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Total Cooling Capacity [W]</td>
    <td align="right">785.81834</td>
  </tr>
  <tr>
    <td align="right">822</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Sensible Heat Ratio</td>
    <td align="right">0.70159</td>
  </tr>
  <tr>
    <td align="right">823</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Size Maximum Flow Rate [m3/s]</td>
    <td align="right">3.16449E-002</td>
  </tr>
  <tr>
    <td align="right">824</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Electric Power Consumption [W]</td>
    <td align="right">36.49257</td>
  </tr>
  <tr>
    <td align="right">825</td>
    <td align="right">Coil:Heating:Electric</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">Design Size Nominal Capacity [W]</td>
    <td align="right">1382.80263</td>
  </tr>
  <tr>
    <td align="right">826</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Maximum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">0.19637</td>
  </tr>
  <tr>
    <td align="right">827</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">6.04211E-002</td>
  </tr>
  <tr>
    <td align="right">828</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.19637</td>
  </tr>
  <tr>
    <td align="right">829</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Heating Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.19637</td>
  </tr>
  <tr>
    <td align="right">830</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Cooling Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.19637</td>
  </tr>
  <tr>
    <td align="right">831</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified No Load Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.00000</td>
  </tr>
  <tr>
    <td align="right">832</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Cooling Capacity [W]</td>
    <td align="right">4876.33531</td>
  </tr>
  <tr>
    <td align="right">833</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Rated Capacity [W]</td>
    <td align="right">9462.07577</td>
  </tr>
  <tr>
    <td align="right">834</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Maximum Water Flow Rate [m3/s]</td>
    <td align="right">2.06962E-004</td>
  </tr>
  <tr>
    <td align="right">835</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size U-Factor Times Area Value [W/K]</td>
    <td align="right">215.97135</td>
  </tr>
  <tr>
    <td align="right">836</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Heating Capacity [W]</td>
    <td align="right">9462.07577</td>
  </tr>
  <tr>
    <td align="right">837</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Maximum Supply Air Temperature [C]</td>
    <td align="right">50.00000</td>
  </tr>
  <tr>
    <td align="right">838</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Maximum Supply Air Temperature [C]</td>
    <td align="right">80.00000</td>
  </tr>
  <tr>
    <td align="right">839</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Supplemental Heating Coil Nominal Capacity [W]</td>
    <td align="right">9462.07577</td>
  </tr>
  <tr>
    <td align="right">840</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Fraction of Supply Air Flow That Goes Through the Controlling Zone</td>
    <td align="right">1.00000</td>
  </tr>
  <tr>
    <td align="right">841</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Rated Air Flow Rate [m3/s]</td>
    <td align="right">0.19637</td>
  </tr>
  <tr>
    <td align="right">842</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Total Cooling Capacity [W]</td>
    <td align="right">4876.33531</td>
  </tr>
  <tr>
    <td align="right">843</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Sensible Heat Ratio</td>
    <td align="right">0.70159</td>
  </tr>
  <tr>
    <td align="right">844</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Size Maximum Flow Rate [m3/s]</td>
    <td align="right">0.19637</td>
  </tr>
  <tr>
    <td align="right">845</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Electric Power Consumption [W]</td>
    <td align="right">226.45183</td>
  </tr>
  <tr>
    <td align="right">846</td>
    <td align="right">Coil:Heating:Electric</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">Design Size Nominal Capacity [W]</td>
    <td align="right">9462.07577</td>
  </tr>
  <tr>
    <td align="right">847</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Maximum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">3.16694E-002</td>
  </tr>
  <tr>
    <td align="right">848</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">6.32880E-003</td>
  </tr>
  <tr>
    <td align="right">849</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Supply Air Flow Rate [m3/s]</td>
    <td align="right">3.16694E-002</td>
  </tr>
  <tr>
    <td align="right">850</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Heating Supply Air Flow Rate [m3/s]</td>
    <td align="right">3.16694E-002</td>
  </tr>
  <tr>
    <td align="right">851</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Cooling Supply Air Flow Rate [m3/s]</td>
    <td align="right">3.16694E-002</td>
  </tr>
  <tr>
    <td align="right">852</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified No Load Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.00000</td>
  </tr>
  <tr>
    <td align="right">853</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Cooling Capacity [W]</td>
    <td align="right">786.42781</td>
  </tr>
  <tr>
    <td align="right">854</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Rated Capacity [W]</td>
    <td align="right">1383.67124</td>
  </tr>
  <tr>
    <td align="right">855</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Maximum Water Flow Rate [m3/s]</td>
    <td align="right">3.02648E-005</td>
  </tr>
  <tr>
    <td align="right">856</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size U-Factor Times Area Value [W/K]</td>
    <td align="right">32.73213</td>
  </tr>
  <tr>
    <td align="right">857</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Heating Capacity [W]</td>
    <td align="right">1383.67124</td>
  </tr>
  <tr>
    <td align="right">858</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Maximum Supply Air Temperature [C]</td>
    <td align="right">50.00000</td>
  </tr>
  <tr>
    <td align="right">859</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Maximum Supply Air Temperature [C]</td>
    <td align="right">80.00000</td>
  </tr>
  <tr>
    <td align="right">860</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Supplemental Heating Coil Nominal Capacity [W]</td>
    <td align="right">1383.67124</td>
  </tr>
  <tr>
    <td align="right">861</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Fraction of Supply Air Flow That Goes Through the Controlling Zone</td>
    <td align="right">1.00000</td>
  </tr>
  <tr>
    <td align="right">862</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Rated Air Flow Rate [m3/s]</td>
    <td align="right">3.16694E-002</td>
  </tr>
  <tr>
    <td align="right">863</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Total Cooling Capacity [W]</td>
    <td align="right">786.42781</td>
  </tr>
  <tr>
    <td align="right">864</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Sensible Heat Ratio</td>
    <td align="right">0.70159</td>
  </tr>
  <tr>
    <td align="right">865</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Size Maximum Flow Rate [m3/s]</td>
    <td align="right">3.16694E-002</td>
  </tr>
  <tr>
    <td align="right">866</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Electric Power Consumption [W]</td>
    <td align="right">36.52087</td>
  </tr>
  <tr>
    <td align="right">867</td>
    <td align="right">Coil:Heating:Electric</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">Design Size Nominal Capacity [W]</td>
    <td align="right">1383.67124</td>
  </tr>
  <tr>
    <td align="right">868</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Maximum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">2.55284E-002</td>
  </tr>
  <tr>
    <td align="right">869</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">1.04744E-003</td>
  </tr>
  <tr>
    <td align="right">870</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Supply Air Flow Rate [m3/s]</td>
    <td align="right">2.55284E-002</td>
  </tr>
  <tr>
    <td align="right">871</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Heating Supply Air Flow Rate [m3/s]</td>
    <td align="right">2.55284E-002</td>
  </tr>
  <tr>
    <td align="right">872</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Cooling Supply Air Flow Rate [m3/s]</td>
    <td align="right">2.55284E-002</td>
  </tr>
  <tr>
    <td align="right">873</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified No Load Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.00000</td>
  </tr>
  <tr>
    <td align="right">874</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Cooling Capacity [W]</td>
    <td align="right">510.55619</td>
  </tr>
  <tr>
    <td align="right">875</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Rated Capacity [W]</td>
    <td align="right">947.27823</td>
  </tr>
  <tr>
    <td align="right">876</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Maximum Water Flow Rate [m3/s]</td>
    <td align="right">2.07197E-005</td>
  </tr>
  <tr>
    <td align="right">877</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size U-Factor Times Area Value [W/K]</td>
    <td align="right">23.72453</td>
  </tr>
  <tr>
    <td align="right">878</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Heating Capacity [W]</td>
    <td align="right">947.27823</td>
  </tr>
  <tr>
    <td align="right">879</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Maximum Supply Air Temperature [C]</td>
    <td align="right">50.00000</td>
  </tr>
  <tr>
    <td align="right">880</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Maximum Supply Air Temperature [C]</td>
    <td align="right">80.00000</td>
  </tr>
  <tr>
    <td align="right">881</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Supplemental Heating Coil Nominal Capacity [W]</td>
    <td align="right">947.27823</td>
  </tr>
  <tr>
    <td align="right">882</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Fraction of Supply Air Flow That Goes Through the Controlling Zone</td>
    <td align="right">1.00000</td>
  </tr>
  <tr>
    <td align="right">883</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Rated Air Flow Rate [m3/s]</td>
    <td align="right">2.55284E-002</td>
  </tr>
  <tr>
    <td align="right">884</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Total Cooling Capacity [W]</td>
    <td align="right">510.55619</td>
  </tr>
  <tr>
    <td align="right">885</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Sensible Heat Ratio</td>
    <td align="right">0.77618</td>
  </tr>
  <tr>
    <td align="right">886</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Size Maximum Flow Rate [m3/s]</td>
    <td align="right">2.55284E-002</td>
  </tr>
  <tr>
    <td align="right">887</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Electric Power Consumption [W]</td>
    <td align="right">29.43908</td>
  </tr>
  <tr>
    <td align="right">888</td>
    <td align="right">Coil:Heating:Electric</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">Design Size Nominal Capacity [W]</td>
    <td align="right">947.27823</td>
  </tr>
  <tr>
    <td align="right">889</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Maximum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">0.11930</td>
  </tr>
  <tr>
    <td align="right">890</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">9.99995E-003</td>
  </tr>
  <tr>
    <td align="right">891</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.11930</td>
  </tr>
  <tr>
    <td align="right">892</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Heating Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.11930</td>
  </tr>
  <tr>
    <td align="right">893</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Cooling Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.11930</td>
  </tr>
  <tr>
    <td align="right">894</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified No Load Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.00000</td>
  </tr>
  <tr>
    <td align="right">895</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Cooling Capacity [W]</td>
    <td align="right">2536.19854</td>
  </tr>
  <tr>
    <td align="right">896</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Rated Capacity [W]</td>
    <td align="right">4627.25992</td>
  </tr>
  <tr>
    <td align="right">897</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Maximum Water Flow Rate [m3/s]</td>
    <td align="right">1.01211E-004</td>
  </tr>
  <tr>
    <td align="right">898</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size U-Factor Times Area Value [W/K]</td>
    <td align="right">114.16554</td>
  </tr>
  <tr>
    <td align="right">899</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Heating Capacity [W]</td>
    <td align="right">4627.25992</td>
  </tr>
  <tr>
    <td align="right">900</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Maximum Supply Air Temperature [C]</td>
    <td align="right">50.00000</td>
  </tr>
  <tr>
    <td align="right">901</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Maximum Supply Air Temperature [C]</td>
    <td align="right">80.00000</td>
  </tr>
  <tr>
    <td align="right">902</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Supplemental Heating Coil Nominal Capacity [W]</td>
    <td align="right">4627.25992</td>
  </tr>
  <tr>
    <td align="right">903</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Fraction of Supply Air Flow That Goes Through the Controlling Zone</td>
    <td align="right">1.00000</td>
  </tr>
  <tr>
    <td align="right">904</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Rated Air Flow Rate [m3/s]</td>
    <td align="right">0.11930</td>
  </tr>
  <tr>
    <td align="right">905</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Total Cooling Capacity [W]</td>
    <td align="right">2536.19854</td>
  </tr>
  <tr>
    <td align="right">906</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Sensible Heat Ratio</td>
    <td align="right">0.75299</td>
  </tr>
  <tr>
    <td align="right">907</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Size Maximum Flow Rate [m3/s]</td>
    <td align="right">0.11930</td>
  </tr>
  <tr>
    <td align="right">908</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Electric Power Consumption [W]</td>
    <td align="right">137.58049</td>
  </tr>
  <tr>
    <td align="right">909</td>
    <td align="right">Coil:Heating:Electric</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">Design Size Nominal Capacity [W]</td>
    <td align="right">4627.25992</td>
  </tr>
  <tr>
    <td align="right">910</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Maximum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">2.55509E-002</td>
  </tr>
  <tr>
    <td align="right">911</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">1.04744E-003</td>
  </tr>
  <tr>
    <td align="right">912</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Supply Air Flow Rate [m3/s]</td>
    <td align="right">2.55509E-002</td>
  </tr>
  <tr>
    <td align="right">913</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Heating Supply Air Flow Rate [m3/s]</td>
    <td align="right">2.55509E-002</td>
  </tr>
  <tr>
    <td align="right">914</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Cooling Supply Air Flow Rate [m3/s]</td>
    <td align="right">2.55509E-002</td>
  </tr>
  <tr>
    <td align="right">915</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified No Load Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.00000</td>
  </tr>
  <tr>
    <td align="right">916</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Cooling Capacity [W]</td>
    <td align="right">540.77422</td>
  </tr>
  <tr>
    <td align="right">917</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Rated Capacity [W]</td>
    <td align="right">948.07413</td>
  </tr>
  <tr>
    <td align="right">918</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Maximum Water Flow Rate [m3/s]</td>
    <td align="right">2.07371E-005</td>
  </tr>
  <tr>
    <td align="right">919</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size U-Factor Times Area Value [W/K]</td>
    <td align="right">23.74477</td>
  </tr>
  <tr>
    <td align="right">920</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Heating Capacity [W]</td>
    <td align="right">948.07413</td>
  </tr>
  <tr>
    <td align="right">921</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Maximum Supply Air Temperature [C]</td>
    <td align="right">50.00000</td>
  </tr>
  <tr>
    <td align="right">922</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Maximum Supply Air Temperature [C]</td>
    <td align="right">80.00000</td>
  </tr>
  <tr>
    <td align="right">923</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Supplemental Heating Coil Nominal Capacity [W]</td>
    <td align="right">948.07413</td>
  </tr>
  <tr>
    <td align="right">924</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Fraction of Supply Air Flow That Goes Through the Controlling Zone</td>
    <td align="right">1.00000</td>
  </tr>
  <tr>
    <td align="right">925</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Rated Air Flow Rate [m3/s]</td>
    <td align="right">2.55509E-002</td>
  </tr>
  <tr>
    <td align="right">926</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Total Cooling Capacity [W]</td>
    <td align="right">540.77422</td>
  </tr>
  <tr>
    <td align="right">927</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Sensible Heat Ratio</td>
    <td align="right">0.75461</td>
  </tr>
  <tr>
    <td align="right">928</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Size Maximum Flow Rate [m3/s]</td>
    <td align="right">2.55509E-002</td>
  </tr>
  <tr>
    <td align="right">929</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Electric Power Consumption [W]</td>
    <td align="right">29.46503</td>
  </tr>
  <tr>
    <td align="right">930</td>
    <td align="right">Coil:Heating:Electric</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">Design Size Nominal Capacity [W]</td>
    <td align="right">948.07413</td>
  </tr>
  <tr>
    <td align="right">931</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Maximum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">0.19866</td>
  </tr>
  <tr>
    <td align="right">932</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">2.47998E-002</td>
  </tr>
  <tr>
    <td align="right">933</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.19866</td>
  </tr>
  <tr>
    <td align="right">934</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Heating Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.19866</td>
  </tr>
  <tr>
    <td align="right">935</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Cooling Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.19866</td>
  </tr>
  <tr>
    <td align="right">936</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified No Load Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.00000</td>
  </tr>
  <tr>
    <td align="right">937</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Cooling Capacity [W]</td>
    <td align="right">4076.68403</td>
  </tr>
  <tr>
    <td align="right">938</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Rated Capacity [W]</td>
    <td align="right">8321.63465</td>
  </tr>
  <tr>
    <td align="right">939</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Maximum Water Flow Rate [m3/s]</td>
    <td align="right">1.82018E-004</td>
  </tr>
  <tr>
    <td align="right">940</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size U-Factor Times Area Value [W/K]</td>
    <td align="right">199.99508</td>
  </tr>
  <tr>
    <td align="right">941</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Heating Capacity [W]</td>
    <td align="right">8321.63465</td>
  </tr>
  <tr>
    <td align="right">942</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Maximum Supply Air Temperature [C]</td>
    <td align="right">50.00000</td>
  </tr>
  <tr>
    <td align="right">943</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Maximum Supply Air Temperature [C]</td>
    <td align="right">80.00000</td>
  </tr>
  <tr>
    <td align="right">944</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Supplemental Heating Coil Nominal Capacity [W]</td>
    <td align="right">8321.63465</td>
  </tr>
  <tr>
    <td align="right">945</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Fraction of Supply Air Flow That Goes Through the Controlling Zone</td>
    <td align="right">1.00000</td>
  </tr>
  <tr>
    <td align="right">946</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Rated Air Flow Rate [m3/s]</td>
    <td align="right">0.19866</td>
  </tr>
  <tr>
    <td align="right">947</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Total Cooling Capacity [W]</td>
    <td align="right">4076.68403</td>
  </tr>
  <tr>
    <td align="right">948</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Sensible Heat Ratio</td>
    <td align="right">0.76618</td>
  </tr>
  <tr>
    <td align="right">949</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Size Maximum Flow Rate [m3/s]</td>
    <td align="right">0.19866</td>
  </tr>
  <tr>
    <td align="right">950</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Electric Power Consumption [W]</td>
    <td align="right">229.08934</td>
  </tr>
  <tr>
    <td align="right">951</td>
    <td align="right">Coil:Heating:Electric</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">Design Size Nominal Capacity [W]</td>
    <td align="right">8321.63465</td>
  </tr>
  <tr>
    <td align="right">952</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Maximum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">0.14997</td>
  </tr>
  <tr>
    <td align="right">953</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">1.27426E-002</td>
  </tr>
  <tr>
    <td align="right">954</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.14997</td>
  </tr>
  <tr>
    <td align="right">955</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Heating Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.14997</td>
  </tr>
  <tr>
    <td align="right">956</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Cooling Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.14997</td>
  </tr>
  <tr>
    <td align="right">957</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified No Load Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.00000</td>
  </tr>
  <tr>
    <td align="right">958</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Cooling Capacity [W]</td>
    <td align="right">2935.68389</td>
  </tr>
  <tr>
    <td align="right">959</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Rated Capacity [W]</td>
    <td align="right">6043.41338</td>
  </tr>
  <tr>
    <td align="right">960</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Maximum Water Flow Rate [m3/s]</td>
    <td align="right">1.32187E-004</td>
  </tr>
  <tr>
    <td align="right">961</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size U-Factor Times Area Value [W/K]</td>
    <td align="right">147.23358</td>
  </tr>
  <tr>
    <td align="right">962</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Heating Capacity [W]</td>
    <td align="right">6043.41338</td>
  </tr>
  <tr>
    <td align="right">963</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Maximum Supply Air Temperature [C]</td>
    <td align="right">50.00000</td>
  </tr>
  <tr>
    <td align="right">964</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Maximum Supply Air Temperature [C]</td>
    <td align="right">80.00000</td>
  </tr>
  <tr>
    <td align="right">965</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Supplemental Heating Coil Nominal Capacity [W]</td>
    <td align="right">6043.41338</td>
  </tr>
  <tr>
    <td align="right">966</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Fraction of Supply Air Flow That Goes Through the Controlling Zone</td>
    <td align="right">1.00000</td>
  </tr>
  <tr>
    <td align="right">967</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Rated Air Flow Rate [m3/s]</td>
    <td align="right">0.14997</td>
  </tr>
  <tr>
    <td align="right">968</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Total Cooling Capacity [W]</td>
    <td align="right">2935.68389</td>
  </tr>
  <tr>
    <td align="right">969</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Sensible Heat Ratio</td>
    <td align="right">0.78474</td>
  </tr>
  <tr>
    <td align="right">970</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Size Maximum Flow Rate [m3/s]</td>
    <td align="right">0.14997</td>
  </tr>
  <tr>
    <td align="right">971</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Electric Power Consumption [W]</td>
    <td align="right">172.94193</td>
  </tr>
  <tr>
    <td align="right">972</td>
    <td align="right">Coil:Heating:Electric</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">Design Size Nominal Capacity [W]</td>
    <td align="right">6043.41338</td>
  </tr>
  <tr>
    <td align="right">973</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Maximum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">0.97173</td>
  </tr>
  <tr>
    <td align="right">974</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">0.23676</td>
  </tr>
  <tr>
    <td align="right">975</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.97173</td>
  </tr>
  <tr>
    <td align="right">976</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Heating Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.97173</td>
  </tr>
  <tr>
    <td align="right">977</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Cooling Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.97173</td>
  </tr>
  <tr>
    <td align="right">978</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified No Load Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.00000</td>
  </tr>
  <tr>
    <td align="right">979</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Cooling Capacity [W]</td>
    <td align="right">22636.63060</td>
  </tr>
  <tr>
    <td align="right">980</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Rated Capacity [W]</td>
    <td align="right">45321.60621</td>
  </tr>
  <tr>
    <td align="right">981</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Maximum Water Flow Rate [m3/s]</td>
    <td align="right">9.91312E-004</td>
  </tr>
  <tr>
    <td align="right">982</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size U-Factor Times Area Value [W/K]</td>
    <td align="right">1047.67000</td>
  </tr>
  <tr>
    <td align="right">983</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Heating Capacity [W]</td>
    <td align="right">45321.60621</td>
  </tr>
  <tr>
    <td align="right">984</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Maximum Supply Air Temperature [C]</td>
    <td align="right">50.00000</td>
  </tr>
  <tr>
    <td align="right">985</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Maximum Supply Air Temperature [C]</td>
    <td align="right">80.00000</td>
  </tr>
  <tr>
    <td align="right">986</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Supplemental Heating Coil Nominal Capacity [W]</td>
    <td align="right">45321.60621</td>
  </tr>
  <tr>
    <td align="right">987</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Fraction of Supply Air Flow That Goes Through the Controlling Zone</td>
    <td align="right">1.00000</td>
  </tr>
  <tr>
    <td align="right">988</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Rated Air Flow Rate [m3/s]</td>
    <td align="right">0.97173</td>
  </tr>
  <tr>
    <td align="right">989</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Total Cooling Capacity [W]</td>
    <td align="right">22636.63060</td>
  </tr>
  <tr>
    <td align="right">990</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Sensible Heat Ratio</td>
    <td align="right">0.72144</td>
  </tr>
  <tr>
    <td align="right">991</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Size Maximum Flow Rate [m3/s]</td>
    <td align="right">0.97173</td>
  </tr>
  <tr>
    <td align="right">992</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Electric Power Consumption [W]</td>
    <td align="right">1120.58673</td>
  </tr>
  <tr>
    <td align="right">993</td>
    <td align="right">Coil:Heating:Electric</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">Design Size Nominal Capacity [W]</td>
    <td align="right">45321.60621</td>
  </tr>
  <tr>
    <td align="right">994</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Maximum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">0.99810</td>
  </tr>
  <tr>
    <td align="right">995</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">0.12165</td>
  </tr>
  <tr>
    <td align="right">996</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.99810</td>
  </tr>
  <tr>
    <td align="right">997</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Heating Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.99810</td>
  </tr>
  <tr>
    <td align="right">998</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Cooling Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.99810</td>
  </tr>
  <tr>
    <td align="right">999</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified No Load Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.00000</td>
  </tr>
  <tr>
    <td align="right">1000</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Cooling Capacity [W]</td>
    <td align="right">19690.36551</td>
  </tr>
  <tr>
    <td align="right">1001</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Rated Capacity [W]</td>
    <td align="right">41692.26855</td>
  </tr>
  <tr>
    <td align="right">1002</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Maximum Water Flow Rate [m3/s]</td>
    <td align="right">9.11928E-004</td>
  </tr>
  <tr>
    <td align="right">1003</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size U-Factor Times Area Value [W/K]</td>
    <td align="right">1003.01761</td>
  </tr>
  <tr>
    <td align="right">1004</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Heating Capacity [W]</td>
    <td align="right">41692.26855</td>
  </tr>
  <tr>
    <td align="right">1005</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Maximum Supply Air Temperature [C]</td>
    <td align="right">50.00000</td>
  </tr>
  <tr>
    <td align="right">1006</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Maximum Supply Air Temperature [C]</td>
    <td align="right">80.00000</td>
  </tr>
  <tr>
    <td align="right">1007</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Supplemental Heating Coil Nominal Capacity [W]</td>
    <td align="right">41692.26855</td>
  </tr>
  <tr>
    <td align="right">1008</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Fraction of Supply Air Flow That Goes Through the Controlling Zone</td>
    <td align="right">1.00000</td>
  </tr>
  <tr>
    <td align="right">1009</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Rated Air Flow Rate [m3/s]</td>
    <td align="right">0.99810</td>
  </tr>
  <tr>
    <td align="right">1010</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Total Cooling Capacity [W]</td>
    <td align="right">19690.36551</td>
  </tr>
  <tr>
    <td align="right">1011</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Sensible Heat Ratio</td>
    <td align="right">0.78162</td>
  </tr>
  <tr>
    <td align="right">1012</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Size Maximum Flow Rate [m3/s]</td>
    <td align="right">0.99810</td>
  </tr>
  <tr>
    <td align="right">1013</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Electric Power Consumption [W]</td>
    <td align="right">1151.00071</td>
  </tr>
  <tr>
    <td align="right">1014</td>
    <td align="right">Coil:Heating:Electric</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">Design Size Nominal Capacity [W]</td>
    <td align="right">41692.26855</td>
  </tr>
  <tr>
    <td align="right">1015</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Maximum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">0.16219</td>
  </tr>
  <tr>
    <td align="right">1016</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">2.47998E-002</td>
  </tr>
  <tr>
    <td align="right">1017</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.16219</td>
  </tr>
  <tr>
    <td align="right">1018</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Heating Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.16219</td>
  </tr>
  <tr>
    <td align="right">1019</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Cooling Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.16219</td>
  </tr>
  <tr>
    <td align="right">1020</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified No Load Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.00000</td>
  </tr>
  <tr>
    <td align="right">1021</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Cooling Capacity [W]</td>
    <td align="right">3502.79508</td>
  </tr>
  <tr>
    <td align="right">1022</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Rated Capacity [W]</td>
    <td align="right">6976.15676</td>
  </tr>
  <tr>
    <td align="right">1023</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Maximum Water Flow Rate [m3/s]</td>
    <td align="right">1.52588E-004</td>
  </tr>
  <tr>
    <td align="right">1024</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size U-Factor Times Area Value [W/K]</td>
    <td align="right">166.08042</td>
  </tr>
  <tr>
    <td align="right">1025</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Heating Capacity [W]</td>
    <td align="right">6976.15676</td>
  </tr>
  <tr>
    <td align="right">1026</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Maximum Supply Air Temperature [C]</td>
    <td align="right">50.00000</td>
  </tr>
  <tr>
    <td align="right">1027</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Maximum Supply Air Temperature [C]</td>
    <td align="right">80.00000</td>
  </tr>
  <tr>
    <td align="right">1028</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Supplemental Heating Coil Nominal Capacity [W]</td>
    <td align="right">6976.15676</td>
  </tr>
  <tr>
    <td align="right">1029</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Fraction of Supply Air Flow That Goes Through the Controlling Zone</td>
    <td align="right">1.00000</td>
  </tr>
  <tr>
    <td align="right">1030</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Rated Air Flow Rate [m3/s]</td>
    <td align="right">0.16219</td>
  </tr>
  <tr>
    <td align="right">1031</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Total Cooling Capacity [W]</td>
    <td align="right">3502.79508</td>
  </tr>
  <tr>
    <td align="right">1032</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Sensible Heat Ratio</td>
    <td align="right">0.74727</td>
  </tr>
  <tr>
    <td align="right">1033</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Size Maximum Flow Rate [m3/s]</td>
    <td align="right">0.16219</td>
  </tr>
  <tr>
    <td align="right">1034</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Electric Power Consumption [W]</td>
    <td align="right">187.03364</td>
  </tr>
  <tr>
    <td align="right">1035</td>
    <td align="right">Coil:Heating:Electric</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">Design Size Nominal Capacity [W]</td>
    <td align="right">6976.15676</td>
  </tr>
  <tr>
    <td align="right">1036</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Maximum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">0.13154</td>
  </tr>
  <tr>
    <td align="right">1037</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">1.27426E-002</td>
  </tr>
  <tr>
    <td align="right">1038</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.13154</td>
  </tr>
  <tr>
    <td align="right">1039</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Heating Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.13154</td>
  </tr>
  <tr>
    <td align="right">1040</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Cooling Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.13154</td>
  </tr>
  <tr>
    <td align="right">1041</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified No Load Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.00000</td>
  </tr>
  <tr>
    <td align="right">1042</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Cooling Capacity [W]</td>
    <td align="right">2658.01260</td>
  </tr>
  <tr>
    <td align="right">1043</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Rated Capacity [W]</td>
    <td align="right">5363.46684</td>
  </tr>
  <tr>
    <td align="right">1044</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Maximum Water Flow Rate [m3/s]</td>
    <td align="right">1.17314E-004</td>
  </tr>
  <tr>
    <td align="right">1045</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size U-Factor Times Area Value [W/K]</td>
    <td align="right">130.12986</td>
  </tr>
  <tr>
    <td align="right">1046</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Heating Capacity [W]</td>
    <td align="right">5363.46684</td>
  </tr>
  <tr>
    <td align="right">1047</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Maximum Supply Air Temperature [C]</td>
    <td align="right">50.00000</td>
  </tr>
  <tr>
    <td align="right">1048</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Maximum Supply Air Temperature [C]</td>
    <td align="right">80.00000</td>
  </tr>
  <tr>
    <td align="right">1049</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Supplemental Heating Coil Nominal Capacity [W]</td>
    <td align="right">5363.46684</td>
  </tr>
  <tr>
    <td align="right">1050</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Fraction of Supply Air Flow That Goes Through the Controlling Zone</td>
    <td align="right">1.00000</td>
  </tr>
  <tr>
    <td align="right">1051</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Rated Air Flow Rate [m3/s]</td>
    <td align="right">0.13154</td>
  </tr>
  <tr>
    <td align="right">1052</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Total Cooling Capacity [W]</td>
    <td align="right">2658.01260</td>
  </tr>
  <tr>
    <td align="right">1053</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Sensible Heat Ratio</td>
    <td align="right">0.77214</td>
  </tr>
  <tr>
    <td align="right">1054</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Size Maximum Flow Rate [m3/s]</td>
    <td align="right">0.13154</td>
  </tr>
  <tr>
    <td align="right">1055</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Electric Power Consumption [W]</td>
    <td align="right">151.69128</td>
  </tr>
  <tr>
    <td align="right">1056</td>
    <td align="right">Coil:Heating:Electric</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">Design Size Nominal Capacity [W]</td>
    <td align="right">5363.46684</td>
  </tr>
  <tr>
    <td align="right">1057</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Maximum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">3.31747E-002</td>
  </tr>
  <tr>
    <td align="right">1058</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">2.86920E-002</td>
  </tr>
  <tr>
    <td align="right">1059</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Supply Air Flow Rate [m3/s]</td>
    <td align="right">3.31747E-002</td>
  </tr>
  <tr>
    <td align="right">1060</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Heating Supply Air Flow Rate [m3/s]</td>
    <td align="right">3.31747E-002</td>
  </tr>
  <tr>
    <td align="right">1061</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Cooling Supply Air Flow Rate [m3/s]</td>
    <td align="right">3.31747E-002</td>
  </tr>
  <tr>
    <td align="right">1062</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified No Load Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.00000</td>
  </tr>
  <tr>
    <td align="right">1063</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Cooling Capacity [W]</td>
    <td align="right">823.80564</td>
  </tr>
  <tr>
    <td align="right">1064</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Rated Capacity [W]</td>
    <td align="right">2372.13696</td>
  </tr>
  <tr>
    <td align="right">1065</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Maximum Water Flow Rate [m3/s]</td>
    <td align="right">5.18854E-005</td>
  </tr>
  <tr>
    <td align="right">1066</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size U-Factor Times Area Value [W/K]</td>
    <td align="right">46.22216</td>
  </tr>
  <tr>
    <td align="right">1067</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Heating Capacity [W]</td>
    <td align="right">2372.13696</td>
  </tr>
  <tr>
    <td align="right">1068</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Maximum Supply Air Temperature [C]</td>
    <td align="right">50.00000</td>
  </tr>
  <tr>
    <td align="right">1069</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Maximum Supply Air Temperature [C]</td>
    <td align="right">80.00000</td>
  </tr>
  <tr>
    <td align="right">1070</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Supplemental Heating Coil Nominal Capacity [W]</td>
    <td align="right">2372.13696</td>
  </tr>
  <tr>
    <td align="right">1071</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Fraction of Supply Air Flow That Goes Through the Controlling Zone</td>
    <td align="right">1.00000</td>
  </tr>
  <tr>
    <td align="right">1072</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Rated Air Flow Rate [m3/s]</td>
    <td align="right">3.31747E-002</td>
  </tr>
  <tr>
    <td align="right">1073</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Total Cooling Capacity [W]</td>
    <td align="right">823.80564</td>
  </tr>
  <tr>
    <td align="right">1074</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Sensible Heat Ratio</td>
    <td align="right">0.70159</td>
  </tr>
  <tr>
    <td align="right">1075</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Size Maximum Flow Rate [m3/s]</td>
    <td align="right">3.31747E-002</td>
  </tr>
  <tr>
    <td align="right">1076</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Electric Power Consumption [W]</td>
    <td align="right">38.25666</td>
  </tr>
  <tr>
    <td align="right">1077</td>
    <td align="right">Coil:Heating:Electric</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">Design Size Nominal Capacity [W]</td>
    <td align="right">2372.13696</td>
  </tr>
  <tr>
    <td align="right">1078</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Maximum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">0.27392</td>
  </tr>
  <tr>
    <td align="right">1079</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">0.27392</td>
  </tr>
  <tr>
    <td align="right">1080</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.27392</td>
  </tr>
  <tr>
    <td align="right">1081</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Heating Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.27392</td>
  </tr>
  <tr>
    <td align="right">1082</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Cooling Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.27392</td>
  </tr>
  <tr>
    <td align="right">1083</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified No Load Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.00000</td>
  </tr>
  <tr>
    <td align="right">1084</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Cooling Capacity [W]</td>
    <td align="right">6802.16119</td>
  </tr>
  <tr>
    <td align="right">1085</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Rated Capacity [W]</td>
    <td align="right">21067.81447</td>
  </tr>
  <tr>
    <td align="right">1086</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Maximum Water Flow Rate [m3/s]</td>
    <td align="right">4.60813E-004</td>
  </tr>
  <tr>
    <td align="right">1087</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size U-Factor Times Area Value [W/K]</td>
    <td align="right">397.83194</td>
  </tr>
  <tr>
    <td align="right">1088</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Heating Capacity [W]</td>
    <td align="right">21067.81447</td>
  </tr>
  <tr>
    <td align="right">1089</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Maximum Supply Air Temperature [C]</td>
    <td align="right">50.00000</td>
  </tr>
  <tr>
    <td align="right">1090</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Maximum Supply Air Temperature [C]</td>
    <td align="right">80.00000</td>
  </tr>
  <tr>
    <td align="right">1091</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Supplemental Heating Coil Nominal Capacity [W]</td>
    <td align="right">21067.81447</td>
  </tr>
  <tr>
    <td align="right">1092</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Fraction of Supply Air Flow That Goes Through the Controlling Zone</td>
    <td align="right">1.00000</td>
  </tr>
  <tr>
    <td align="right">1093</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Rated Air Flow Rate [m3/s]</td>
    <td align="right">0.27392</td>
  </tr>
  <tr>
    <td align="right">1094</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Total Cooling Capacity [W]</td>
    <td align="right">6802.16119</td>
  </tr>
  <tr>
    <td align="right">1095</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Sensible Heat Ratio</td>
    <td align="right">0.70159</td>
  </tr>
  <tr>
    <td align="right">1096</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Size Maximum Flow Rate [m3/s]</td>
    <td align="right">0.27392</td>
  </tr>
  <tr>
    <td align="right">1097</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Electric Power Consumption [W]</td>
    <td align="right">315.88514</td>
  </tr>
  <tr>
    <td align="right">1098</td>
    <td align="right">Coil:Heating:Electric</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">Design Size Nominal Capacity [W]</td>
    <td align="right">21067.81447</td>
  </tr>
  <tr>
    <td align="right">1099</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Maximum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">2.86920E-002</td>
  </tr>
  <tr>
    <td align="right">1100</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">2.86920E-002</td>
  </tr>
  <tr>
    <td align="right">1101</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Supply Air Flow Rate [m3/s]</td>
    <td align="right">2.86920E-002</td>
  </tr>
  <tr>
    <td align="right">1102</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Heating Supply Air Flow Rate [m3/s]</td>
    <td align="right">2.86920E-002</td>
  </tr>
  <tr>
    <td align="right">1103</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Cooling Supply Air Flow Rate [m3/s]</td>
    <td align="right">2.86920E-002</td>
  </tr>
  <tr>
    <td align="right">1104</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified No Load Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.00000</td>
  </tr>
  <tr>
    <td align="right">1105</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Cooling Capacity [W]</td>
    <td align="right">712.49161</td>
  </tr>
  <tr>
    <td align="right">1106</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Rated Capacity [W]</td>
    <td align="right">2206.74585</td>
  </tr>
  <tr>
    <td align="right">1107</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Maximum Water Flow Rate [m3/s]</td>
    <td align="right">4.82678E-005</td>
  </tr>
  <tr>
    <td align="right">1108</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size U-Factor Times Area Value [W/K]</td>
    <td align="right">41.67086</td>
  </tr>
  <tr>
    <td align="right">1109</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Heating Capacity [W]</td>
    <td align="right">2206.74585</td>
  </tr>
  <tr>
    <td align="right">1110</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Maximum Supply Air Temperature [C]</td>
    <td align="right">50.00000</td>
  </tr>
  <tr>
    <td align="right">1111</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Maximum Supply Air Temperature [C]</td>
    <td align="right">80.00000</td>
  </tr>
  <tr>
    <td align="right">1112</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Supplemental Heating Coil Nominal Capacity [W]</td>
    <td align="right">2206.74585</td>
  </tr>
  <tr>
    <td align="right">1113</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Fraction of Supply Air Flow That Goes Through the Controlling Zone</td>
    <td align="right">1.00000</td>
  </tr>
  <tr>
    <td align="right">1114</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Rated Air Flow Rate [m3/s]</td>
    <td align="right">2.86920E-002</td>
  </tr>
  <tr>
    <td align="right">1115</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Total Cooling Capacity [W]</td>
    <td align="right">712.49161</td>
  </tr>
  <tr>
    <td align="right">1116</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Sensible Heat Ratio</td>
    <td align="right">0.70159</td>
  </tr>
  <tr>
    <td align="right">1117</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Size Maximum Flow Rate [m3/s]</td>
    <td align="right">2.86920E-002</td>
  </tr>
  <tr>
    <td align="right">1118</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Electric Power Consumption [W]</td>
    <td align="right">33.08735</td>
  </tr>
  <tr>
    <td align="right">1119</td>
    <td align="right">Coil:Heating:Electric</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">Design Size Nominal Capacity [W]</td>
    <td align="right">2206.74585</td>
  </tr>
  <tr>
    <td align="right">1120</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Maximum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">1.03224</td>
  </tr>
  <tr>
    <td align="right">1121</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">0.10854</td>
  </tr>
  <tr>
    <td align="right">1122</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Supply Air Flow Rate [m3/s]</td>
    <td align="right">1.03224</td>
  </tr>
  <tr>
    <td align="right">1123</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Heating Supply Air Flow Rate [m3/s]</td>
    <td align="right">1.03224</td>
  </tr>
  <tr>
    <td align="right">1124</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Cooling Supply Air Flow Rate [m3/s]</td>
    <td align="right">1.03224</td>
  </tr>
  <tr>
    <td align="right">1125</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified No Load Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.00000</td>
  </tr>
  <tr>
    <td align="right">1126</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Cooling Capacity [W]</td>
    <td align="right">20365.85537</td>
  </tr>
  <tr>
    <td align="right">1127</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Rated Capacity [W]</td>
    <td align="right">42430.25700</td>
  </tr>
  <tr>
    <td align="right">1128</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Maximum Water Flow Rate [m3/s]</td>
    <td align="right">9.28070E-004</td>
  </tr>
  <tr>
    <td align="right">1129</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size U-Factor Times Area Value [W/K]</td>
    <td align="right">1026.60360</td>
  </tr>
  <tr>
    <td align="right">1130</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Heating Capacity [W]</td>
    <td align="right">42430.25700</td>
  </tr>
  <tr>
    <td align="right">1131</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Maximum Supply Air Temperature [C]</td>
    <td align="right">50.00000</td>
  </tr>
  <tr>
    <td align="right">1132</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Maximum Supply Air Temperature [C]</td>
    <td align="right">80.00000</td>
  </tr>
  <tr>
    <td align="right">1133</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Supplemental Heating Coil Nominal Capacity [W]</td>
    <td align="right">42430.25700</td>
  </tr>
  <tr>
    <td align="right">1134</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Fraction of Supply Air Flow That Goes Through the Controlling Zone</td>
    <td align="right">1.00000</td>
  </tr>
  <tr>
    <td align="right">1135</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Rated Air Flow Rate [m3/s]</td>
    <td align="right">1.03224</td>
  </tr>
  <tr>
    <td align="right">1136</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Total Cooling Capacity [W]</td>
    <td align="right">20365.85537</td>
  </tr>
  <tr>
    <td align="right">1137</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Sensible Heat Ratio</td>
    <td align="right">0.78158</td>
  </tr>
  <tr>
    <td align="right">1138</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Size Maximum Flow Rate [m3/s]</td>
    <td align="right">1.03224</td>
  </tr>
  <tr>
    <td align="right">1139</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Electric Power Consumption [W]</td>
    <td align="right">1190.37366</td>
  </tr>
  <tr>
    <td align="right">1140</td>
    <td align="right">Coil:Heating:Electric</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">Design Size Nominal Capacity [W]</td>
    <td align="right">42430.25700</td>
  </tr>
  <tr>
    <td align="right">1141</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Maximum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">0.18515</td>
  </tr>
  <tr>
    <td align="right">1142</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">1.27426E-002</td>
  </tr>
  <tr>
    <td align="right">1143</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.18515</td>
  </tr>
  <tr>
    <td align="right">1144</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Heating Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.18515</td>
  </tr>
  <tr>
    <td align="right">1145</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Cooling Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.18515</td>
  </tr>
  <tr>
    <td align="right">1146</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified No Load Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.00000</td>
  </tr>
  <tr>
    <td align="right">1147</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Cooling Capacity [W]</td>
    <td align="right">3465.44838</td>
  </tr>
  <tr>
    <td align="right">1148</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Rated Capacity [W]</td>
    <td align="right">7341.49808</td>
  </tr>
  <tr>
    <td align="right">1149</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Maximum Water Flow Rate [m3/s]</td>
    <td align="right">1.60579E-004</td>
  </tr>
  <tr>
    <td align="right">1150</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size U-Factor Times Area Value [W/K]</td>
    <td align="right">179.87080</td>
  </tr>
  <tr>
    <td align="right">1151</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Heating Capacity [W]</td>
    <td align="right">7341.49808</td>
  </tr>
  <tr>
    <td align="right">1152</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Maximum Supply Air Temperature [C]</td>
    <td align="right">50.00000</td>
  </tr>
  <tr>
    <td align="right">1153</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Maximum Supply Air Temperature [C]</td>
    <td align="right">80.00000</td>
  </tr>
  <tr>
    <td align="right">1154</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Supplemental Heating Coil Nominal Capacity [W]</td>
    <td align="right">7341.49808</td>
  </tr>
  <tr>
    <td align="right">1155</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Fraction of Supply Air Flow That Goes Through the Controlling Zone</td>
    <td align="right">1.00000</td>
  </tr>
  <tr>
    <td align="right">1156</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Rated Air Flow Rate [m3/s]</td>
    <td align="right">0.18515</td>
  </tr>
  <tr>
    <td align="right">1157</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Total Cooling Capacity [W]</td>
    <td align="right">3465.44838</td>
  </tr>
  <tr>
    <td align="right">1158</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Sensible Heat Ratio</td>
    <td align="right">0.80339</td>
  </tr>
  <tr>
    <td align="right">1159</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Size Maximum Flow Rate [m3/s]</td>
    <td align="right">0.18515</td>
  </tr>
  <tr>
    <td align="right">1160</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Electric Power Consumption [W]</td>
    <td align="right">213.51148</td>
  </tr>
  <tr>
    <td align="right">1161</td>
    <td align="right">Coil:Heating:Electric</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">Design Size Nominal Capacity [W]</td>
    <td align="right">7341.49808</td>
  </tr>
  <tr>
    <td align="right">1162</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Maximum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">3.22195</td>
  </tr>
  <tr>
    <td align="right">1163</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">1.03620</td>
  </tr>
  <tr>
    <td align="right">1164</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Supply Air Flow Rate [m3/s]</td>
    <td align="right">3.22195</td>
  </tr>
  <tr>
    <td align="right">1165</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Heating Supply Air Flow Rate [m3/s]</td>
    <td align="right">3.22195</td>
  </tr>
  <tr>
    <td align="right">1166</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Cooling Supply Air Flow Rate [m3/s]</td>
    <td align="right">3.22195</td>
  </tr>
  <tr>
    <td align="right">1167</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified No Load Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.00000</td>
  </tr>
  <tr>
    <td align="right">1168</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Cooling Capacity [W]</td>
    <td align="right">80008.61506</td>
  </tr>
  <tr>
    <td align="right">1169</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Rated Capacity [W]</td>
    <td align="right">160332.92517</td>
  </tr>
  <tr>
    <td align="right">1170</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Maximum Water Flow Rate [m3/s]</td>
    <td align="right">3.50694E-003</td>
  </tr>
  <tr>
    <td align="right">1171</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size U-Factor Times Area Value [W/K]</td>
    <td align="right">3616.12126</td>
  </tr>
  <tr>
    <td align="right">1172</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Heating Capacity [W]</td>
    <td align="right">160332.92517</td>
  </tr>
  <tr>
    <td align="right">1173</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Maximum Supply Air Temperature [C]</td>
    <td align="right">50.00000</td>
  </tr>
  <tr>
    <td align="right">1174</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Maximum Supply Air Temperature [C]</td>
    <td align="right">80.00000</td>
  </tr>
  <tr>
    <td align="right">1175</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Supplemental Heating Coil Nominal Capacity [W]</td>
    <td align="right">160332.92517</td>
  </tr>
  <tr>
    <td align="right">1176</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Fraction of Supply Air Flow That Goes Through the Controlling Zone</td>
    <td align="right">1.00000</td>
  </tr>
  <tr>
    <td align="right">1177</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Rated Air Flow Rate [m3/s]</td>
    <td align="right">3.22195</td>
  </tr>
  <tr>
    <td align="right">1178</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Total Cooling Capacity [W]</td>
    <td align="right">80008.61506</td>
  </tr>
  <tr>
    <td align="right">1179</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Sensible Heat Ratio</td>
    <td align="right">0.70159</td>
  </tr>
  <tr>
    <td align="right">1180</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Size Maximum Flow Rate [m3/s]</td>
    <td align="right">3.22195</td>
  </tr>
  <tr>
    <td align="right">1181</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Electric Power Consumption [W]</td>
    <td align="right">3715.51504</td>
  </tr>
  <tr>
    <td align="right">1182</td>
    <td align="right">Coil:Heating:Electric</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">Design Size Nominal Capacity [W]</td>
    <td align="right">160332.92517</td>
  </tr>
  <tr>
    <td align="right">1183</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Maximum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">1.34388</td>
  </tr>
  <tr>
    <td align="right">1184</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">0.12165</td>
  </tr>
  <tr>
    <td align="right">1185</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Supply Air Flow Rate [m3/s]</td>
    <td align="right">1.34388</td>
  </tr>
  <tr>
    <td align="right">1186</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Heating Supply Air Flow Rate [m3/s]</td>
    <td align="right">1.34388</td>
  </tr>
  <tr>
    <td align="right">1187</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Cooling Supply Air Flow Rate [m3/s]</td>
    <td align="right">1.34388</td>
  </tr>
  <tr>
    <td align="right">1188</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified No Load Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.00000</td>
  </tr>
  <tr>
    <td align="right">1189</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Cooling Capacity [W]</td>
    <td align="right">25449.07562</td>
  </tr>
  <tr>
    <td align="right">1190</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Rated Capacity [W]</td>
    <td align="right">54449.28865</td>
  </tr>
  <tr>
    <td align="right">1191</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Maximum Water Flow Rate [m3/s]</td>
    <td align="right">1.19096E-003</td>
  </tr>
  <tr>
    <td align="right">1192</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size U-Factor Times Area Value [W/K]</td>
    <td align="right">1324.11191</td>
  </tr>
  <tr>
    <td align="right">1193</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Heating Capacity [W]</td>
    <td align="right">54449.28865</td>
  </tr>
  <tr>
    <td align="right">1194</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Maximum Supply Air Temperature [C]</td>
    <td align="right">50.00000</td>
  </tr>
  <tr>
    <td align="right">1195</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Maximum Supply Air Temperature [C]</td>
    <td align="right">80.00000</td>
  </tr>
  <tr>
    <td align="right">1196</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Supplemental Heating Coil Nominal Capacity [W]</td>
    <td align="right">54449.28865</td>
  </tr>
  <tr>
    <td align="right">1197</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Fraction of Supply Air Flow That Goes Through the Controlling Zone</td>
    <td align="right">1.00000</td>
  </tr>
  <tr>
    <td align="right">1198</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Rated Air Flow Rate [m3/s]</td>
    <td align="right">1.34388</td>
  </tr>
  <tr>
    <td align="right">1199</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Total Cooling Capacity [W]</td>
    <td align="right">25449.07562</td>
  </tr>
  <tr>
    <td align="right">1200</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Sensible Heat Ratio</td>
    <td align="right">0.79844</td>
  </tr>
  <tr>
    <td align="right">1201</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Size Maximum Flow Rate [m3/s]</td>
    <td align="right">1.34388</td>
  </tr>
  <tr>
    <td align="right">1202</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Electric Power Consumption [W]</td>
    <td align="right">1549.74418</td>
  </tr>
  <tr>
    <td align="right">1203</td>
    <td align="right">Coil:Heating:Electric</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">Design Size Nominal Capacity [W]</td>
    <td align="right">54449.28865</td>
  </tr>
  <tr>
    <td align="right">1204</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Maximum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">0.87816</td>
  </tr>
  <tr>
    <td align="right">1205</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">0.10854</td>
  </tr>
  <tr>
    <td align="right">1206</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.87816</td>
  </tr>
  <tr>
    <td align="right">1207</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Heating Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.87816</td>
  </tr>
  <tr>
    <td align="right">1208</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Cooling Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.87816</td>
  </tr>
  <tr>
    <td align="right">1209</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified No Load Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.00000</td>
  </tr>
  <tr>
    <td align="right">1210</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Cooling Capacity [W]</td>
    <td align="right">17998.23913</td>
  </tr>
  <tr>
    <td align="right">1211</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Rated Capacity [W]</td>
    <td align="right">36745.04071</td>
  </tr>
  <tr>
    <td align="right">1212</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Maximum Water Flow Rate [m3/s]</td>
    <td align="right">8.03718E-004</td>
  </tr>
  <tr>
    <td align="right">1213</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size U-Factor Times Area Value [W/K]</td>
    <td align="right">883.45768</td>
  </tr>
  <tr>
    <td align="right">1214</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Heating Capacity [W]</td>
    <td align="right">36745.04071</td>
  </tr>
  <tr>
    <td align="right">1215</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Maximum Supply Air Temperature [C]</td>
    <td align="right">50.00000</td>
  </tr>
  <tr>
    <td align="right">1216</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Maximum Supply Air Temperature [C]</td>
    <td align="right">80.00000</td>
  </tr>
  <tr>
    <td align="right">1217</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Supplemental Heating Coil Nominal Capacity [W]</td>
    <td align="right">36745.04071</td>
  </tr>
  <tr>
    <td align="right">1218</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Fraction of Supply Air Flow That Goes Through the Controlling Zone</td>
    <td align="right">1.00000</td>
  </tr>
  <tr>
    <td align="right">1219</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Rated Air Flow Rate [m3/s]</td>
    <td align="right">0.87816</td>
  </tr>
  <tr>
    <td align="right">1220</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Total Cooling Capacity [W]</td>
    <td align="right">17998.23913</td>
  </tr>
  <tr>
    <td align="right">1221</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Sensible Heat Ratio</td>
    <td align="right">0.76666</td>
  </tr>
  <tr>
    <td align="right">1222</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Size Maximum Flow Rate [m3/s]</td>
    <td align="right">0.87816</td>
  </tr>
  <tr>
    <td align="right">1223</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Electric Power Consumption [W]</td>
    <td align="right">1012.68877</td>
  </tr>
  <tr>
    <td align="right">1224</td>
    <td align="right">Coil:Heating:Electric</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">Design Size Nominal Capacity [W]</td>
    <td align="right">36745.04071</td>
  </tr>
  <tr>
    <td align="right">1225</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Maximum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">0.17324</td>
  </tr>
  <tr>
    <td align="right">1226</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">1.27426E-002</td>
  </tr>
  <tr>
    <td align="right">1227</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.17324</td>
  </tr>
  <tr>
    <td align="right">1228</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Heating Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.17324</td>
  </tr>
  <tr>
    <td align="right">1229</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Cooling Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.17324</td>
  </tr>
  <tr>
    <td align="right">1230</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified No Load Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.00000</td>
  </tr>
  <tr>
    <td align="right">1231</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Cooling Capacity [W]</td>
    <td align="right">3269.58660</td>
  </tr>
  <tr>
    <td align="right">1232</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Rated Capacity [W]</td>
    <td align="right">6902.12833</td>
  </tr>
  <tr>
    <td align="right">1233</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Maximum Water Flow Rate [m3/s]</td>
    <td align="right">1.50969E-004</td>
  </tr>
  <tr>
    <td align="right">1234</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size U-Factor Times Area Value [W/K]</td>
    <td align="right">168.82522</td>
  </tr>
  <tr>
    <td align="right">1235</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Heating Capacity [W]</td>
    <td align="right">6902.12833</td>
  </tr>
  <tr>
    <td align="right">1236</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Maximum Supply Air Temperature [C]</td>
    <td align="right">50.00000</td>
  </tr>
  <tr>
    <td align="right">1237</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Maximum Supply Air Temperature [C]</td>
    <td align="right">80.00000</td>
  </tr>
  <tr>
    <td align="right">1238</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Supplemental Heating Coil Nominal Capacity [W]</td>
    <td align="right">6902.12833</td>
  </tr>
  <tr>
    <td align="right">1239</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Fraction of Supply Air Flow That Goes Through the Controlling Zone</td>
    <td align="right">1.00000</td>
  </tr>
  <tr>
    <td align="right">1240</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Rated Air Flow Rate [m3/s]</td>
    <td align="right">0.17324</td>
  </tr>
  <tr>
    <td align="right">1241</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Total Cooling Capacity [W]</td>
    <td align="right">3269.58660</td>
  </tr>
  <tr>
    <td align="right">1242</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Sensible Heat Ratio</td>
    <td align="right">0.79987</td>
  </tr>
  <tr>
    <td align="right">1243</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Size Maximum Flow Rate [m3/s]</td>
    <td align="right">0.17324</td>
  </tr>
  <tr>
    <td align="right">1244</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Electric Power Consumption [W]</td>
    <td align="right">199.77966</td>
  </tr>
  <tr>
    <td align="right">1245</td>
    <td align="right">Coil:Heating:Electric</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">Design Size Nominal Capacity [W]</td>
    <td align="right">6902.12833</td>
  </tr>
  <tr>
    <td align="right">1246</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Maximum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">0.00000</td>
  </tr>
  <tr>
    <td align="right">1247</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">0.00000</td>
  </tr>
  <tr>
    <td align="right">1248</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Supply Air Flow Rate [m3/s]</td>
    <td align="right">7.39372E-004</td>
  </tr>
  <tr>
    <td align="right">1249</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Heating Supply Air Flow Rate [m3/s]</td>
    <td align="right">7.39372E-004</td>
  </tr>
  <tr>
    <td align="right">1250</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Cooling Supply Air Flow Rate [m3/s]</td>
    <td align="right">7.39372E-004</td>
  </tr>
  <tr>
    <td align="right">1251</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified No Load Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.00000</td>
  </tr>
  <tr>
    <td align="right">1252</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Cooling Capacity [W]</td>
    <td align="right">18.36036</td>
  </tr>
  <tr>
    <td align="right">1253</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Rated Capacity [W]</td>
    <td align="right">56.86614</td>
  </tr>
  <tr>
    <td align="right">1254</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Maximum Water Flow Rate [m3/s]</td>
    <td align="right">1.24382E-006</td>
  </tr>
  <tr>
    <td align="right">1255</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size U-Factor Times Area Value [W/K]</td>
    <td align="right">1.00000</td>
  </tr>
  <tr>
    <td align="right">1256</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Heating Capacity [W]</td>
    <td align="right">56.86614</td>
  </tr>
  <tr>
    <td align="right">1257</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Maximum Supply Air Temperature [C]</td>
    <td align="right">50.00000</td>
  </tr>
  <tr>
    <td align="right">1258</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Maximum Supply Air Temperature [C]</td>
    <td align="right">80.00000</td>
  </tr>
  <tr>
    <td align="right">1259</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Supplemental Heating Coil Nominal Capacity [W]</td>
    <td align="right">56.86614</td>
  </tr>
  <tr>
    <td align="right">1260</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Rated Air Flow Rate [m3/s]</td>
    <td align="right">7.39372E-004</td>
  </tr>
  <tr>
    <td align="right">1261</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Total Cooling Capacity [W]</td>
    <td align="right">18.36036</td>
  </tr>
  <tr>
    <td align="right">1262</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Sensible Heat Ratio</td>
    <td align="right">1.00000</td>
  </tr>
  <tr>
    <td align="right">1263</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Size Maximum Flow Rate [m3/s]</td>
    <td align="right">7.39372E-004</td>
  </tr>
  <tr>
    <td align="right">1264</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Electric Power Consumption [W]</td>
    <td align="right">0.85264</td>
  </tr>
  <tr>
    <td align="right">1265</td>
    <td align="right">Coil:Heating:Electric</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">Design Size Nominal Capacity [W]</td>
    <td align="right">56.86614</td>
  </tr>
  <tr>
    <td align="right">1266</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Maximum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">7.05879E-003</td>
  </tr>
  <tr>
    <td align="right">1267</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">7.05879E-003</td>
  </tr>
  <tr>
    <td align="right">1268</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Supply Air Flow Rate [m3/s]</td>
    <td align="right">7.05879E-003</td>
  </tr>
  <tr>
    <td align="right">1269</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Heating Supply Air Flow Rate [m3/s]</td>
    <td align="right">7.05879E-003</td>
  </tr>
  <tr>
    <td align="right">1270</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Cooling Supply Air Flow Rate [m3/s]</td>
    <td align="right">7.05879E-003</td>
  </tr>
  <tr>
    <td align="right">1271</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified No Load Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.00000</td>
  </tr>
  <tr>
    <td align="right">1272</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Cooling Capacity [W]</td>
    <td align="right">175.28646</td>
  </tr>
  <tr>
    <td align="right">1273</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Rated Capacity [W]</td>
    <td align="right">542.90137</td>
  </tr>
  <tr>
    <td align="right">1274</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Maximum Water Flow Rate [m3/s]</td>
    <td align="right">1.18748E-005</td>
  </tr>
  <tr>
    <td align="right">1275</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size U-Factor Times Area Value [W/K]</td>
    <td align="right">10.25182</td>
  </tr>
  <tr>
    <td align="right">1276</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Heating Capacity [W]</td>
    <td align="right">542.90137</td>
  </tr>
  <tr>
    <td align="right">1277</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Maximum Supply Air Temperature [C]</td>
    <td align="right">50.00000</td>
  </tr>
  <tr>
    <td align="right">1278</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Maximum Supply Air Temperature [C]</td>
    <td align="right">80.00000</td>
  </tr>
  <tr>
    <td align="right">1279</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Supplemental Heating Coil Nominal Capacity [W]</td>
    <td align="right">542.90137</td>
  </tr>
  <tr>
    <td align="right">1280</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Fraction of Supply Air Flow That Goes Through the Controlling Zone</td>
    <td align="right">1.00000</td>
  </tr>
  <tr>
    <td align="right">1281</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Rated Air Flow Rate [m3/s]</td>
    <td align="right">7.05879E-003</td>
  </tr>
  <tr>
    <td align="right">1282</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Total Cooling Capacity [W]</td>
    <td align="right">175.28646</td>
  </tr>
  <tr>
    <td align="right">1283</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Sensible Heat Ratio</td>
    <td align="right">0.70159</td>
  </tr>
  <tr>
    <td align="right">1284</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Size Maximum Flow Rate [m3/s]</td>
    <td align="right">7.05879E-003</td>
  </tr>
  <tr>
    <td align="right">1285</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Electric Power Consumption [W]</td>
    <td align="right">8.14012</td>
  </tr>
  <tr>
    <td align="right">1286</td>
    <td align="right">Coil:Heating:Electric</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">Design Size Nominal Capacity [W]</td>
    <td align="right">542.90137</td>
  </tr>
  <tr>
    <td align="right">1287</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Maximum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">0.00000</td>
  </tr>
  <tr>
    <td align="right">1288</td>
    <td align="right">Controller:OutdoorAir</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER</td>
    <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">0.00000</td>
  </tr>
  <tr>
    <td align="right">1289</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Supply Air Flow Rate [m3/s]</td>
    <td align="right">7.39372E-004</td>
  </tr>
  <tr>
    <td align="right">1290</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Heating Supply Air Flow Rate [m3/s]</td>
    <td align="right">7.39372E-004</td>
  </tr>
  <tr>
    <td align="right">1291</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Cooling Supply Air Flow Rate [m3/s]</td>
    <td align="right">7.39372E-004</td>
  </tr>
  <tr>
    <td align="right">1292</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified No Load Supply Air Flow Rate [m3/s]</td>
    <td align="right">0.00000</td>
  </tr>
  <tr>
    <td align="right">1293</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Cooling Capacity [W]</td>
    <td align="right">18.36036</td>
  </tr>
  <tr>
    <td align="right">1294</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Rated Capacity [W]</td>
    <td align="right">56.86614</td>
  </tr>
  <tr>
    <td align="right">1295</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size Maximum Water Flow Rate [m3/s]</td>
    <td align="right">1.24382E-006</td>
  </tr>
  <tr>
    <td align="right">1296</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">Design Size U-Factor Times Area Value [W/K]</td>
    <td align="right">1.00000</td>
  </tr>
  <tr>
    <td align="right">1297</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Nominal Heating Capacity [W]</td>
    <td align="right">56.86614</td>
  </tr>
  <tr>
    <td align="right">1298</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">Design Size Maximum Supply Air Temperature [C]</td>
    <td align="right">50.00000</td>
  </tr>
  <tr>
    <td align="right">1299</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Maximum Supply Air Temperature [C]</td>
    <td align="right">80.00000</td>
  </tr>
  <tr>
    <td align="right">1300</td>
    <td align="right">AirLoopHVAC:UnitarySystem</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC UNITARY AC</td>
    <td align="right">User-Specified Supplemental Heating Coil Nominal Capacity [W]</td>
    <td align="right">56.86614</td>
  </tr>
  <tr>
    <td align="right">1301</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Rated Air Flow Rate [m3/s]</td>
    <td align="right">7.39372E-004</td>
  </tr>
  <tr>
    <td align="right">1302</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Total Cooling Capacity [W]</td>
    <td align="right">18.36036</td>
  </tr>
  <tr>
    <td align="right">1303</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Design Size Gross Rated Sensible Heat Ratio</td>
    <td align="right">1.00000</td>
  </tr>
  <tr>
    <td align="right">1304</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Size Maximum Flow Rate [m3/s]</td>
    <td align="right">7.39372E-004</td>
  </tr>
  <tr>
    <td align="right">1305</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Design Electric Power Consumption [W]</td>
    <td align="right">0.85264</td>
  </tr>
  <tr>
    <td align="right">1306</td>
    <td align="right">Coil:Heating:Electric</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">Design Size Nominal Capacity [W]</td>
    <td align="right">56.86614</td>
  </tr>
  <tr>
    <td align="right">1307</td>
    <td align="right">PlantLoop</td>
    <td align="right">HOT WATER LOOP</td>
    <td align="right">Initial Maximum Loop Flow Rate [m3/s]</td>
    <td align="right">1.37446E-002</td>
  </tr>
  <tr>
    <td align="right">1308</td>
    <td align="right">PlantLoop</td>
    <td align="right">HOT WATER LOOP</td>
    <td align="right">Initial Plant Loop Volume [m3]</td>
    <td align="right">1.64936</td>
  </tr>
  <tr>
    <td align="right">1309</td>
    <td align="right">Pump:VariableSpeed</td>
    <td align="right">HOT WATER LOOP PUMP</td>
    <td align="right">Initial Design Flow Rate [m3/s]</td>
    <td align="right">1.37446E-002</td>
  </tr>
  <tr>
    <td align="right">1310</td>
    <td align="right">Pump:VariableSpeed</td>
    <td align="right">HOT WATER LOOP PUMP</td>
    <td align="right">Initial Design Power Consumption [W]</td>
    <td align="right">3511.42218</td>
  </tr>
  <tr>
    <td align="right">1311</td>
    <td align="right">Boiler:HotWater</td>
    <td align="right">BOILER</td>
    <td align="right">Initial Design Size Nominal Capacity [W]</td>
    <td align="right">628388.30498</td>
  </tr>
  <tr>
    <td align="right">1312</td>
    <td align="right">Boiler:HotWater</td>
    <td align="right">BOILER</td>
    <td align="right">Initial Design Size Design Water Flow Rate [m3/s]</td>
    <td align="right">1.37446E-002</td>
  </tr>
  <tr>
    <td align="right">1313</td>
    <td align="right">PlantLoop</td>
    <td align="right">SHARED SERVICE WATER LOOP</td>
    <td align="right">Initial Maximum Loop Flow Rate [m3/s]</td>
    <td align="right">1.05094E-005</td>
  </tr>
  <tr>
    <td align="right">1314</td>
    <td align="right">PlantLoop</td>
    <td align="right">SHARED SERVICE WATER LOOP</td>
    <td align="right">Initial Plant Loop Volume [m3]</td>
    <td align="right">1.26113E-003</td>
  </tr>
  <tr>
    <td align="right">1315</td>
    <td align="right">Pump:VariableSpeed</td>
    <td align="right">SHARED SERVICE WATER LOOP WATER MAINS PRESSURE DRIVEN</td>
    <td align="right">Initial Design Flow Rate [m3/s]</td>
    <td align="right">1.05094E-005</td>
  </tr>
  <tr>
    <td align="right">1316</td>
    <td align="right">Pump:VariableSpeed</td>
    <td align="right">SHARED SERVICE WATER LOOP WATER MAINS PRESSURE DRIVEN</td>
    <td align="right">Initial Design Power Consumption [W]</td>
    <td align="right">1.34736E-008</td>
  </tr>
  <tr>
    <td align="right">1317</td>
    <td align="right">WaterHeater:Mixed</td>
    <td align="right">40GAL NATURALGAS WATER HEATER - 7KBTU/HR</td>
    <td align="right">Initial Use Side Design Flow Rate [m3/s]</td>
    <td align="right">1.05094E-005</td>
  </tr>
  <tr>
    <td align="right">1318</td>
    <td align="right">PlantLoop</td>
    <td align="right">HOT WATER LOOP</td>
    <td align="right">Maximum Loop Flow Rate [m3/s]</td>
    <td align="right">1.37446E-002</td>
  </tr>
  <tr>
    <td align="right">1319</td>
    <td align="right">PlantLoop</td>
    <td align="right">HOT WATER LOOP</td>
    <td align="right">Plant Loop Volume [m3]</td>
    <td align="right">1.64936</td>
  </tr>
  <tr>
    <td align="right">1320</td>
    <td align="right">PlantLoop</td>
    <td align="right">SHARED SERVICE WATER LOOP</td>
    <td align="right">Maximum Loop Flow Rate [m3/s]</td>
    <td align="right">1.05094E-005</td>
  </tr>
  <tr>
    <td align="right">1321</td>
    <td align="right">PlantLoop</td>
    <td align="right">SHARED SERVICE WATER LOOP</td>
    <td align="right">Plant Loop Volume [m3]</td>
    <td align="right">1.26113E-003</td>
  </tr>
  <tr>
    <td align="right">1322</td>
    <td align="right">Boiler:HotWater</td>
    <td align="right">BOILER</td>
    <td align="right">Design Size Nominal Capacity [W]</td>
    <td align="right">628388.30498</td>
  </tr>
  <tr>
    <td align="right">1323</td>
    <td align="right">Boiler:HotWater</td>
    <td align="right">BOILER</td>
    <td align="right">Design Size Design Water Flow Rate [m3/s]</td>
    <td align="right">1.37446E-002</td>
  </tr>
  <tr>
    <td align="right">1324</td>
    <td align="right">Pump:VariableSpeed</td>
    <td align="right">HOT WATER LOOP PUMP</td>
    <td align="right">Design Flow Rate [m3/s]</td>
    <td align="right">1.37446E-002</td>
  </tr>
  <tr>
    <td align="right">1325</td>
    <td align="right">Pump:VariableSpeed</td>
    <td align="right">HOT WATER LOOP PUMP</td>
    <td align="right">Design Power Consumption [W]</td>
    <td align="right">3511.42218</td>
  </tr>
  <tr>
    <td align="right">1326</td>
    <td align="right">WaterHeater:Mixed</td>
    <td align="right">40GAL NATURALGAS WATER HEATER - 7KBTU/HR</td>
    <td align="right">Use Side Design Flow Rate [m3/s]</td>
    <td align="right">1.05094E-005</td>
  </tr>
  <tr>
    <td align="right">1327</td>
    <td align="right">Pump:VariableSpeed</td>
    <td align="right">SHARED SERVICE WATER LOOP WATER MAINS PRESSURE DRIVEN</td>
    <td align="right">Design Flow Rate [m3/s]</td>
    <td align="right">1.05094E-005</td>
  </tr>
  <tr>
    <td align="right">1328</td>
    <td align="right">Pump:VariableSpeed</td>
    <td align="right">SHARED SERVICE WATER LOOP WATER MAINS PRESSURE DRIVEN</td>
    <td align="right">Design Power Consumption [W]</td>
    <td align="right">1.34736E-008</td>
  </tr>
</table>
<br><br>
<b>Water Heating Coil Capacity Information</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Water Heating Coil Capacity Information-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Component Type</td>
    <td align="right">Name</td>
    <td align="right">Nominal Total Capacity {W}</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">4028.13</td>
  </tr>
  <tr>
    <td align="right">2</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">21642.95</td>
  </tr>
  <tr>
    <td align="right">3</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">3321.26</td>
  </tr>
  <tr>
    <td align="right">4</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">1299.10</td>
  </tr>
  <tr>
    <td align="right">5</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">6318.01</td>
  </tr>
  <tr>
    <td align="right">6</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">1299.98</td>
  </tr>
  <tr>
    <td align="right">7</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">4880.24</td>
  </tr>
  <tr>
    <td align="right">8</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">27882.67</td>
  </tr>
  <tr>
    <td align="right">9</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">4095.16</td>
  </tr>
  <tr>
    <td align="right">10</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">2582.27</td>
  </tr>
  <tr>
    <td align="right">11</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">20345.51</td>
  </tr>
  <tr>
    <td align="right">12</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">2367.91</td>
  </tr>
  <tr>
    <td align="right">13</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">6370.22</td>
  </tr>
  <tr>
    <td align="right">14</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">26247.17</td>
  </tr>
  <tr>
    <td align="right">15</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">5249.43</td>
  </tr>
  <tr>
    <td align="right">16</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">1316.68</td>
  </tr>
  <tr>
    <td align="right">17</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">6053.23</td>
  </tr>
  <tr>
    <td align="right">18</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">1317.77</td>
  </tr>
  <tr>
    <td align="right">19</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">1329.37</td>
  </tr>
  <tr>
    <td align="right">20</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">8631.90</td>
  </tr>
  <tr>
    <td align="right">21</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">1330.31</td>
  </tr>
  <tr>
    <td align="right">22</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">989.16</td>
  </tr>
  <tr>
    <td align="right">23</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">4728.31</td>
  </tr>
  <tr>
    <td align="right">24</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">990.01</td>
  </tr>
  <tr>
    <td align="right">25</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">8181.80</td>
  </tr>
  <tr>
    <td align="right">26</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">6060.49</td>
  </tr>
  <tr>
    <td align="right">27</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">42100.86</td>
  </tr>
  <tr>
    <td align="right">28</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">41051.70</td>
  </tr>
  <tr>
    <td align="right">29</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">6765.33</td>
  </tr>
  <tr>
    <td align="right">30</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">5346.60</td>
  </tr>
  <tr>
    <td align="right">31</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">1710.56</td>
  </tr>
  <tr>
    <td align="right">32</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">14490.90</td>
  </tr>
  <tr>
    <td align="right">33</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">1517.85</td>
  </tr>
  <tr>
    <td align="right">34</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">42124.80</td>
  </tr>
  <tr>
    <td align="right">35</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">7422.52</td>
  </tr>
  <tr>
    <td align="right">36</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">143696.45</td>
  </tr>
  <tr>
    <td align="right">37</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">54455.97</td>
  </tr>
  <tr>
    <td align="right">38</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">36148.50</td>
  </tr>
  <tr>
    <td align="right">39</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">6961.59</td>
  </tr>
  <tr>
    <td align="right">40</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">37.67</td>
  </tr>
  <tr>
    <td align="right">41</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">373.42</td>
  </tr>
  <tr>
    <td align="right">42</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">37.67</td>
  </tr>
</table>
<br><br>
<b>DX Cooling Coil Standard Rating Information</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_DX Cooling Coil Standard Rating Information-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Component Type</td>
    <td align="right">Component Name</td>
    <td align="right">Standard Rating (Net) Cooling Capacity {W}</td>
    <td align="right">Standard Rating Net COP {W/W}</td>
    <td align="right">EER {Btu/W-h}</td>
    <td align="right">SEER User {Btu/W-h}</td>
    <td align="right">SEER Standard {Btu/W-h}</td>
    <td align="right">IEER {Btu/W-h}</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">2066.1</td>
    <td align="right">2.63</td>
    <td align="right">8.98</td>
    <td align="right">10.37</td>
    <td align="right">9.48</td>
    <td align="right">10.2</td>
  </tr>
  <tr>
    <td align="right">2</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">11176.0</td>
    <td align="right">2.66</td>
    <td align="right">9.07</td>
    <td align="right">10.48</td>
    <td align="right">9.58</td>
    <td align="right">10.3</td>
  </tr>
  <tr>
    <td align="right">3</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">1776.6</td>
    <td align="right">2.65</td>
    <td align="right">9.05</td>
    <td align="right">10.45</td>
    <td align="right">9.56</td>
    <td align="right">10.3</td>
  </tr>
  <tr>
    <td align="right">4</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">690.1</td>
    <td align="right">2.61</td>
    <td align="right">8.90</td>
    <td align="right">10.26</td>
    <td align="right">9.38</td>
    <td align="right">10.0</td>
  </tr>
  <tr>
    <td align="right">5</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">3583.2</td>
    <td align="right">2.64</td>
    <td align="right">9.00</td>
    <td align="right">10.39</td>
    <td align="right">9.50</td>
    <td align="right">10.2</td>
  </tr>
  <tr>
    <td align="right">6</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">734.1</td>
    <td align="right">2.63</td>
    <td align="right">8.97</td>
    <td align="right">10.35</td>
    <td align="right">9.46</td>
    <td align="right">10.1</td>
  </tr>
  <tr>
    <td align="right">7</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">2435.0</td>
    <td align="right">2.62</td>
    <td align="right">8.94</td>
    <td align="right">10.31</td>
    <td align="right">9.43</td>
    <td align="right">10.1</td>
  </tr>
  <tr>
    <td align="right">8</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">14798.4</td>
    <td align="right">2.66</td>
    <td align="right">9.07</td>
    <td align="right">10.48</td>
    <td align="right">9.58</td>
    <td align="right">10.3</td>
  </tr>
  <tr>
    <td align="right">9</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">2119.3</td>
    <td align="right">2.64</td>
    <td align="right">9.00</td>
    <td align="right">10.39</td>
    <td align="right">9.50</td>
    <td align="right">10.2</td>
  </tr>
  <tr>
    <td align="right">10</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">1327.0</td>
    <td align="right">2.63</td>
    <td align="right">8.99</td>
    <td align="right">10.37</td>
    <td align="right">9.49</td>
    <td align="right">10.2</td>
  </tr>
  <tr>
    <td align="right">11</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">10948.6</td>
    <td align="right">2.65</td>
    <td align="right">9.06</td>
    <td align="right">10.46</td>
    <td align="right">9.57</td>
    <td align="right">10.3</td>
  </tr>
  <tr>
    <td align="right">12</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">1243.0</td>
    <td align="right">2.64</td>
    <td align="right">9.02</td>
    <td align="right">10.41</td>
    <td align="right">9.52</td>
    <td align="right">10.2</td>
  </tr>
  <tr>
    <td align="right">13</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">3088.1</td>
    <td align="right">2.60</td>
    <td align="right">8.87</td>
    <td align="right">10.23</td>
    <td align="right">9.36</td>
    <td align="right">10.0</td>
  </tr>
  <tr>
    <td align="right">14</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">13935.9</td>
    <td align="right">2.66</td>
    <td align="right">9.07</td>
    <td align="right">10.48</td>
    <td align="right">9.58</td>
    <td align="right">10.3</td>
  </tr>
  <tr>
    <td align="right">15</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">2674.1</td>
    <td align="right">2.62</td>
    <td align="right">8.95</td>
    <td align="right">10.32</td>
    <td align="right">9.44</td>
    <td align="right">10.1</td>
  </tr>
  <tr>
    <td align="right">16</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">660.2</td>
    <td align="right">2.58</td>
    <td align="right">8.80</td>
    <td align="right">10.14</td>
    <td align="right">9.27</td>
    <td align="right">9.8</td>
  </tr>
  <tr>
    <td align="right">17</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">3230.0</td>
    <td align="right">2.60</td>
    <td align="right">8.88</td>
    <td align="right">10.23</td>
    <td align="right">9.36</td>
    <td align="right">10.0</td>
  </tr>
  <tr>
    <td align="right">18</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">699.5</td>
    <td align="right">2.60</td>
    <td align="right">8.87</td>
    <td align="right">10.22</td>
    <td align="right">9.35</td>
    <td align="right">9.9</td>
  </tr>
  <tr>
    <td align="right">19</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">761.3</td>
    <td align="right">2.66</td>
    <td align="right">9.07</td>
    <td align="right">10.48</td>
    <td align="right">9.58</td>
    <td align="right">10.3</td>
  </tr>
  <tr>
    <td align="right">20</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">4724.0</td>
    <td align="right">2.66</td>
    <td align="right">9.07</td>
    <td align="right">10.48</td>
    <td align="right">9.58</td>
    <td align="right">10.3</td>
  </tr>
  <tr>
    <td align="right">21</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">761.9</td>
    <td align="right">2.66</td>
    <td align="right">9.07</td>
    <td align="right">10.48</td>
    <td align="right">9.58</td>
    <td align="right">10.3</td>
  </tr>
  <tr>
    <td align="right">22</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">490.8</td>
    <td align="right">2.58</td>
    <td align="right">8.82</td>
    <td align="right">10.16</td>
    <td align="right">9.29</td>
    <td align="right">9.8</td>
  </tr>
  <tr>
    <td align="right">23</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">2443.7</td>
    <td align="right">2.61</td>
    <td align="right">8.89</td>
    <td align="right">10.25</td>
    <td align="right">9.38</td>
    <td align="right">10.0</td>
  </tr>
  <tr>
    <td align="right">24</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">521.0</td>
    <td align="right">2.60</td>
    <td align="right">8.89</td>
    <td align="right">10.25</td>
    <td align="right">9.37</td>
    <td align="right">10.0</td>
  </tr>
  <tr>
    <td align="right">25</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">3922.6</td>
    <td align="right">2.59</td>
    <td align="right">8.85</td>
    <td align="right">10.20</td>
    <td align="right">9.33</td>
    <td align="right">9.9</td>
  </tr>
  <tr>
    <td align="right">26</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">2819.4</td>
    <td align="right">2.58</td>
    <td align="right">8.79</td>
    <td align="right">10.12</td>
    <td align="right">9.26</td>
    <td align="right">9.8</td>
  </tr>
  <tr>
    <td align="right">27</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">21882.9</td>
    <td align="right">2.64</td>
    <td align="right">9.00</td>
    <td align="right">10.39</td>
    <td align="right">9.50</td>
    <td align="right">10.2</td>
  </tr>
  <tr>
    <td align="right">28</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">18916.5</td>
    <td align="right">2.58</td>
    <td align="right">8.80</td>
    <td align="right">10.14</td>
    <td align="right">9.27</td>
    <td align="right">9.8</td>
  </tr>
  <tr>
    <td align="right">29</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">3377.0</td>
    <td align="right">2.61</td>
    <td align="right">8.91</td>
    <td align="right">10.28</td>
    <td align="right">9.40</td>
    <td align="right">10.0</td>
  </tr>
  <tr>
    <td align="right">30</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">2556.0</td>
    <td align="right">2.59</td>
    <td align="right">8.83</td>
    <td align="right">10.18</td>
    <td align="right">9.31</td>
    <td align="right">9.9</td>
  </tr>
  <tr>
    <td align="right">31</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">798.1</td>
    <td align="right">2.66</td>
    <td align="right">9.07</td>
    <td align="right">10.48</td>
    <td align="right">9.58</td>
    <td align="right">10.3</td>
  </tr>
  <tr>
    <td align="right">32</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">6589.6</td>
    <td align="right">2.66</td>
    <td align="right">9.07</td>
    <td align="right">10.48</td>
    <td align="right">9.58</td>
    <td align="right">10.3</td>
  </tr>
  <tr>
    <td align="right">33</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">690.2</td>
    <td align="right">2.66</td>
    <td align="right">9.07</td>
    <td align="right">10.48</td>
    <td align="right">9.58</td>
    <td align="right">10.3</td>
  </tr>
  <tr>
    <td align="right">34</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">19565.6</td>
    <td align="right">2.58</td>
    <td align="right">8.80</td>
    <td align="right">10.14</td>
    <td align="right">9.27</td>
    <td align="right">9.8</td>
  </tr>
  <tr>
    <td align="right">35</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">3321.9</td>
    <td align="right">2.56</td>
    <td align="right">8.73</td>
    <td align="right">10.05</td>
    <td align="right">9.19</td>
    <td align="right">9.7</td>
  </tr>
  <tr>
    <td align="right">36</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">77509.0</td>
    <td align="right">2.66</td>
    <td align="right">9.07</td>
    <td align="right">10.48</td>
    <td align="right">9.58</td>
    <td align="right">10.3</td>
  </tr>
  <tr>
    <td align="right">37</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">24407.3</td>
    <td align="right">2.56</td>
    <td align="right">8.75</td>
    <td align="right">10.07</td>
    <td align="right">9.21</td>
    <td align="right">9.7</td>
  </tr>
  <tr>
    <td align="right">38</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">17317.3</td>
    <td align="right">2.59</td>
    <td align="right">8.85</td>
    <td align="right">10.20</td>
    <td align="right">9.33</td>
    <td align="right">9.9</td>
  </tr>
  <tr>
    <td align="right">39</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">3135.3</td>
    <td align="right">2.56</td>
    <td align="right">8.74</td>
    <td align="right">10.06</td>
    <td align="right">9.20</td>
    <td align="right">9.7</td>
  </tr>
  <tr>
    <td align="right">40</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">17.8</td>
    <td align="right">2.66</td>
    <td align="right">9.07</td>
    <td align="right">10.48</td>
    <td align="right">9.58</td>
    <td align="right">10.3</td>
  </tr>
  <tr>
    <td align="right">41</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">169.8</td>
    <td align="right">2.66</td>
    <td align="right">9.07</td>
    <td align="right">10.48</td>
    <td align="right">9.58</td>
    <td align="right">10.3</td>
  </tr>
  <tr>
    <td align="right">42</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">17.8</td>
    <td align="right">2.66</td>
    <td align="right">9.07</td>
    <td align="right">10.48</td>
    <td align="right">9.58</td>
    <td align="right">10.3</td>
  </tr>
</table>
<br><br>
<b>DX Cooling Coil AHRI 2023 Standard Rating Information</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_DX Cooling Coil AHRI 2023 Standard Rating Information-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Component Type</td>
    <td align="right">Component Name</td>
    <td align="right">Standard Rating (Net) Cooling Capacity {W}</td>
    <td align="right">Standard Rating Net COP2 {W/W}</td>
    <td align="right">EER2 {Btu/W-h}</td>
    <td align="right">SEER2 User {Btu/W-h}</td>
    <td align="right">SEER2 Standard {Btu/W-h}</td>
    <td align="right">IEER 2022 {Btu/W-h}</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">2051.1</td>
    <td align="right">2.56</td>
    <td align="right">8.75</td>
    <td align="right">10.07</td>
    <td align="right">9.48</td>
    <td align="right">9.7</td>
  </tr>
  <tr>
    <td align="right">2</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">11101.2</td>
    <td align="right">2.59</td>
    <td align="right">8.85</td>
    <td align="right">10.20</td>
    <td align="right">9.60</td>
    <td align="right">9.9</td>
  </tr>
  <tr>
    <td align="right">3</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">1764.5</td>
    <td align="right">2.59</td>
    <td align="right">8.83</td>
    <td align="right">10.17</td>
    <td align="right">9.57</td>
    <td align="right">9.9</td>
  </tr>
  <tr>
    <td align="right">4</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">684.7</td>
    <td align="right">2.54</td>
    <td align="right">8.65</td>
    <td align="right">9.95</td>
    <td align="right">9.36</td>
    <td align="right">9.5</td>
  </tr>
  <tr>
    <td align="right">5</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">3557.5</td>
    <td align="right">2.57</td>
    <td align="right">8.77</td>
    <td align="right">10.09</td>
    <td align="right">9.50</td>
    <td align="right">9.7</td>
  </tr>
  <tr>
    <td align="right">6</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">728.7</td>
    <td align="right">2.56</td>
    <td align="right">8.73</td>
    <td align="right">10.05</td>
    <td align="right">9.45</td>
    <td align="right">9.7</td>
  </tr>
  <tr>
    <td align="right">7</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">2416.6</td>
    <td align="right">2.55</td>
    <td align="right">8.70</td>
    <td align="right">10.01</td>
    <td align="right">9.42</td>
    <td align="right">9.6</td>
  </tr>
  <tr>
    <td align="right">8</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">14699.3</td>
    <td align="right">2.59</td>
    <td align="right">8.85</td>
    <td align="right">10.20</td>
    <td align="right">9.60</td>
    <td align="right">9.9</td>
  </tr>
  <tr>
    <td align="right">9</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">2104.1</td>
    <td align="right">2.57</td>
    <td align="right">8.77</td>
    <td align="right">10.10</td>
    <td align="right">9.50</td>
    <td align="right">9.8</td>
  </tr>
  <tr>
    <td align="right">10</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">1317.4</td>
    <td align="right">2.57</td>
    <td align="right">8.75</td>
    <td align="right">10.08</td>
    <td align="right">9.48</td>
    <td align="right">9.7</td>
  </tr>
  <tr>
    <td align="right">11</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">10874.6</td>
    <td align="right">2.59</td>
    <td align="right">8.84</td>
    <td align="right">10.19</td>
    <td align="right">9.58</td>
    <td align="right">9.9</td>
  </tr>
  <tr>
    <td align="right">12</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">1234.3</td>
    <td align="right">2.58</td>
    <td align="right">8.79</td>
    <td align="right">10.13</td>
    <td align="right">9.53</td>
    <td align="right">9.8</td>
  </tr>
  <tr>
    <td align="right">13</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">3063.4</td>
    <td align="right">2.53</td>
    <td align="right">8.62</td>
    <td align="right">9.92</td>
    <td align="right">9.33</td>
    <td align="right">9.5</td>
  </tr>
  <tr>
    <td align="right">14</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">13842.6</td>
    <td align="right">2.59</td>
    <td align="right">8.85</td>
    <td align="right">10.20</td>
    <td align="right">9.60</td>
    <td align="right">9.9</td>
  </tr>
  <tr>
    <td align="right">15</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">2654.0</td>
    <td align="right">2.55</td>
    <td align="right">8.71</td>
    <td align="right">10.02</td>
    <td align="right">9.43</td>
    <td align="right">9.6</td>
  </tr>
  <tr>
    <td align="right">16</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">654.6</td>
    <td align="right">2.50</td>
    <td align="right">8.54</td>
    <td align="right">9.81</td>
    <td align="right">9.23</td>
    <td align="right">9.3</td>
  </tr>
  <tr>
    <td align="right">17</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">3204.2</td>
    <td align="right">2.53</td>
    <td align="right">8.63</td>
    <td align="right">9.92</td>
    <td align="right">9.33</td>
    <td align="right">9.5</td>
  </tr>
  <tr>
    <td align="right">18</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">693.9</td>
    <td align="right">2.53</td>
    <td align="right">8.62</td>
    <td align="right">9.91</td>
    <td align="right">9.32</td>
    <td align="right">9.5</td>
  </tr>
  <tr>
    <td align="right">19</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">756.2</td>
    <td align="right">2.59</td>
    <td align="right">8.85</td>
    <td align="right">10.20</td>
    <td align="right">9.60</td>
    <td align="right">9.9</td>
  </tr>
  <tr>
    <td align="right">20</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">4692.4</td>
    <td align="right">2.59</td>
    <td align="right">8.85</td>
    <td align="right">10.20</td>
    <td align="right">9.60</td>
    <td align="right">9.9</td>
  </tr>
  <tr>
    <td align="right">21</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">756.8</td>
    <td align="right">2.59</td>
    <td align="right">8.85</td>
    <td align="right">10.20</td>
    <td align="right">9.60</td>
    <td align="right">9.9</td>
  </tr>
  <tr>
    <td align="right">22</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">486.7</td>
    <td align="right">2.51</td>
    <td align="right">8.56</td>
    <td align="right">9.83</td>
    <td align="right">9.25</td>
    <td align="right">9.4</td>
  </tr>
  <tr>
    <td align="right">23</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">2424.5</td>
    <td align="right">2.53</td>
    <td align="right">8.65</td>
    <td align="right">9.94</td>
    <td align="right">9.35</td>
    <td align="right">9.5</td>
  </tr>
  <tr>
    <td align="right">24</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">516.8</td>
    <td align="right">2.53</td>
    <td align="right">8.64</td>
    <td align="right">9.94</td>
    <td align="right">9.35</td>
    <td align="right">9.5</td>
  </tr>
  <tr>
    <td align="right">25</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">3890.6</td>
    <td align="right">2.52</td>
    <td align="right">8.60</td>
    <td align="right">9.88</td>
    <td align="right">9.29</td>
    <td align="right">9.4</td>
  </tr>
  <tr>
    <td align="right">26</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">2795.3</td>
    <td align="right">2.50</td>
    <td align="right">8.53</td>
    <td align="right">9.79</td>
    <td align="right">9.21</td>
    <td align="right">9.3</td>
  </tr>
  <tr>
    <td align="right">27</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">21726.4</td>
    <td align="right">2.57</td>
    <td align="right">8.77</td>
    <td align="right">10.10</td>
    <td align="right">9.50</td>
    <td align="right">9.8</td>
  </tr>
  <tr>
    <td align="right">28</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">18755.7</td>
    <td align="right">2.50</td>
    <td align="right">8.54</td>
    <td align="right">9.81</td>
    <td align="right">9.23</td>
    <td align="right">9.3</td>
  </tr>
  <tr>
    <td align="right">29</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">3350.9</td>
    <td align="right">2.54</td>
    <td align="right">8.67</td>
    <td align="right">9.97</td>
    <td align="right">9.38</td>
    <td align="right">9.6</td>
  </tr>
  <tr>
    <td align="right">30</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">2534.8</td>
    <td align="right">2.51</td>
    <td align="right">8.57</td>
    <td align="right">9.85</td>
    <td align="right">9.27</td>
    <td align="right">9.4</td>
  </tr>
  <tr>
    <td align="right">31</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">792.7</td>
    <td align="right">2.59</td>
    <td align="right">8.85</td>
    <td align="right">10.20</td>
    <td align="right">9.60</td>
    <td align="right">9.9</td>
  </tr>
  <tr>
    <td align="right">32</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">6545.5</td>
    <td align="right">2.59</td>
    <td align="right">8.85</td>
    <td align="right">10.20</td>
    <td align="right">9.60</td>
    <td align="right">9.9</td>
  </tr>
  <tr>
    <td align="right">33</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">685.6</td>
    <td align="right">2.59</td>
    <td align="right">8.85</td>
    <td align="right">10.20</td>
    <td align="right">9.60</td>
    <td align="right">9.9</td>
  </tr>
  <tr>
    <td align="right">34</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">19399.3</td>
    <td align="right">2.50</td>
    <td align="right">8.54</td>
    <td align="right">9.81</td>
    <td align="right">9.23</td>
    <td align="right">9.3</td>
  </tr>
  <tr>
    <td align="right">35</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">3292.1</td>
    <td align="right">2.48</td>
    <td align="right">8.46</td>
    <td align="right">9.71</td>
    <td align="right">9.13</td>
    <td align="right">9.2</td>
  </tr>
  <tr>
    <td align="right">36</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">76989.9</td>
    <td align="right">2.59</td>
    <td align="right">8.85</td>
    <td align="right">10.20</td>
    <td align="right">9.60</td>
    <td align="right">9.9</td>
  </tr>
  <tr>
    <td align="right">37</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">24190.8</td>
    <td align="right">2.48</td>
    <td align="right">8.48</td>
    <td align="right">9.73</td>
    <td align="right">9.15</td>
    <td align="right">9.2</td>
  </tr>
  <tr>
    <td align="right">38</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">17175.9</td>
    <td align="right">2.52</td>
    <td align="right">8.59</td>
    <td align="right">9.88</td>
    <td align="right">9.29</td>
    <td align="right">9.4</td>
  </tr>
  <tr>
    <td align="right">39</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">3107.4</td>
    <td align="right">2.48</td>
    <td align="right">8.47</td>
    <td align="right">9.72</td>
    <td align="right">9.15</td>
    <td align="right">9.2</td>
  </tr>
  <tr>
    <td align="right">40</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">17.7</td>
    <td align="right">2.59</td>
    <td align="right">8.85</td>
    <td align="right">10.20</td>
    <td align="right">9.60</td>
    <td align="right">9.9</td>
  </tr>
  <tr>
    <td align="right">41</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">168.7</td>
    <td align="right">2.59</td>
    <td align="right">8.85</td>
    <td align="right">10.20</td>
    <td align="right">9.60</td>
    <td align="right">9.9</td>
  </tr>
  <tr>
    <td align="right">42</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">17.7</td>
    <td align="right">2.59</td>
    <td align="right">8.85</td>
    <td align="right">10.20</td>
    <td align="right">9.60</td>
    <td align="right">9.9</td>
  </tr>
</table>
<br><br>
<b>Environment</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Environment-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Environment Name</td>
    <td align="right">Environment Type</td>
    <td align="right">Start Date</td>
    <td align="right">End Date</td>
    <td align="right">Start DayOfWeek</td>
    <td align="right">Duration {#days}</td>
    <td align="right">Source:Start DayOfWeek</td>
    <td align="right">Use Daylight Saving</td>
    <td align="right">Use Holidays</td>
    <td align="right">Apply Weekend Holiday Rule</td>
    <td align="right">Use Rain Values</td>
    <td align="right">Use Snow Values</td>
    <td align="right">Sky Temperature Model</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">SizingPeriod:DesignDay</td>
    <td align="right">07/21</td>
    <td align="right">07/21</td>
    <td align="right">SummerDesignDay</td>
    <td align="right">1</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">Clark and Allen</td>
  </tr>
  <tr>
    <td align="right">2</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">SizingPeriod:DesignDay</td>
    <td align="right">07/21</td>
    <td align="right">07/21</td>
    <td align="right">SummerDesignDay</td>
    <td align="right">1</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">Clark and Allen</td>
  </tr>
  <tr>
    <td align="right">3</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">SizingPeriod:DesignDay</td>
    <td align="right">01/21</td>
    <td align="right">01/21</td>
    <td align="right">WinterDesignDay</td>
    <td align="right">1</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">Clark and Allen</td>
  </tr>
  <tr>
    <td align="right">4</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">SizingPeriod:DesignDay</td>
    <td align="right">07/21</td>
    <td align="right">07/21</td>
    <td align="right">SummerDesignDay</td>
    <td align="right">1</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">Clark and Allen</td>
  </tr>
  <tr>
    <td align="right">5</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">SizingPeriod:DesignDay</td>
    <td align="right">07/21</td>
    <td align="right">07/21</td>
    <td align="right">SummerDesignDay</td>
    <td align="right">1</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">Clark and Allen</td>
  </tr>
  <tr>
    <td align="right">6</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">SizingPeriod:DesignDay</td>
    <td align="right">01/21</td>
    <td align="right">01/21</td>
    <td align="right">WinterDesignDay</td>
    <td align="right">1</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">Clark and Allen</td>
  </tr>
  <tr>
    <td align="right">7</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">SizingPeriod:DesignDay</td>
    <td align="right">07/21</td>
    <td align="right">07/21</td>
    <td align="right">SummerDesignDay</td>
    <td align="right">1</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">Clark and Allen</td>
  </tr>
  <tr>
    <td align="right">8</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">SizingPeriod:DesignDay</td>
    <td align="right">07/21</td>
    <td align="right">07/21</td>
    <td align="right">SummerDesignDay</td>
    <td align="right">1</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">Clark and Allen</td>
  </tr>
  <tr>
    <td align="right">9</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">SizingPeriod:DesignDay</td>
    <td align="right">01/21</td>
    <td align="right">01/21</td>
    <td align="right">WinterDesignDay</td>
    <td align="right">1</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">Clark and Allen</td>
  </tr>
  <tr>
    <td align="right">10</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">SizingPeriod:DesignDay</td>
    <td align="right">07/21</td>
    <td align="right">07/21</td>
    <td align="right">SummerDesignDay</td>
    <td align="right">1</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">Clark and Allen</td>
  </tr>
  <tr>
    <td align="right">11</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">SizingPeriod:DesignDay</td>
    <td align="right">07/21</td>
    <td align="right">07/21</td>
    <td align="right">SummerDesignDay</td>
    <td align="right">1</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">Clark and Allen</td>
  </tr>
  <tr>
    <td align="right">12</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">SizingPeriod:DesignDay</td>
    <td align="right">01/21</td>
    <td align="right">01/21</td>
    <td align="right">WinterDesignDay</td>
    <td align="right">1</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">Clark and Allen</td>
  </tr>
  <tr>
    <td align="right">13</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">SizingPeriod:DesignDay</td>
    <td align="right">07/21</td>
    <td align="right">07/21</td>
    <td align="right">SummerDesignDay</td>
    <td align="right">1</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">Clark and Allen</td>
  </tr>
  <tr>
    <td align="right">14</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">SizingPeriod:DesignDay</td>
    <td align="right">07/21</td>
    <td align="right">07/21</td>
    <td align="right">SummerDesignDay</td>
    <td align="right">1</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">Clark and Allen</td>
  </tr>
  <tr>
    <td align="right">15</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">SizingPeriod:DesignDay</td>
    <td align="right">01/21</td>
    <td align="right">01/21</td>
    <td align="right">WinterDesignDay</td>
    <td align="right">1</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">Clark and Allen</td>
  </tr>
  <tr>
    <td align="right">16</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">SizingPeriod:DesignDay</td>
    <td align="right">07/21</td>
    <td align="right">07/21</td>
    <td align="right">SummerDesignDay</td>
    <td align="right">1</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">Clark and Allen</td>
  </tr>
  <tr>
    <td align="right">17</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">SizingPeriod:DesignDay</td>
    <td align="right">07/21</td>
    <td align="right">07/21</td>
    <td align="right">SummerDesignDay</td>
    <td align="right">1</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">Clark and Allen</td>
  </tr>
  <tr>
    <td align="right">18</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">SizingPeriod:DesignDay</td>
    <td align="right">01/21</td>
    <td align="right">01/21</td>
    <td align="right">WinterDesignDay</td>
    <td align="right">1</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">N/A</td>
    <td align="right">Clark and Allen</td>
  </tr>
</table>
<br><br>
<b>Environment:Daylight Saving</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Environment:Daylight Saving-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Daylight Saving Indicator</td>
    <td align="right">Source</td>
    <td align="right">Start Date</td>
    <td align="right">End Date</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">No</td>
    <td align="right">SizingPeriod:DesignDay</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">2</td>
    <td align="right">No</td>
    <td align="right">SizingPeriod:DesignDay</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">3</td>
    <td align="right">No</td>
    <td align="right">SizingPeriod:DesignDay</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">4</td>
    <td align="right">No</td>
    <td align="right">SizingPeriod:DesignDay</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">5</td>
    <td align="right">No</td>
    <td align="right">SizingPeriod:DesignDay</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">6</td>
    <td align="right">No</td>
    <td align="right">SizingPeriod:DesignDay</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">7</td>
    <td align="right">No</td>
    <td align="right">SizingPeriod:DesignDay</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">8</td>
    <td align="right">No</td>
    <td align="right">SizingPeriod:DesignDay</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">9</td>
    <td align="right">No</td>
    <td align="right">SizingPeriod:DesignDay</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">10</td>
    <td align="right">No</td>
    <td align="right">SizingPeriod:DesignDay</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">11</td>
    <td align="right">No</td>
    <td align="right">SizingPeriod:DesignDay</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">12</td>
    <td align="right">No</td>
    <td align="right">SizingPeriod:DesignDay</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">13</td>
    <td align="right">No</td>
    <td align="right">SizingPeriod:DesignDay</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">14</td>
    <td align="right">No</td>
    <td align="right">SizingPeriod:DesignDay</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">15</td>
    <td align="right">No</td>
    <td align="right">SizingPeriod:DesignDay</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">16</td>
    <td align="right">No</td>
    <td align="right">SizingPeriod:DesignDay</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">17</td>
    <td align="right">No</td>
    <td align="right">SizingPeriod:DesignDay</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">18</td>
    <td align="right">No</td>
    <td align="right">SizingPeriod:DesignDay</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Environment:WarmupDays</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Environment:WarmupDays-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">NumberofWarmupDays</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">7</td>
  </tr>
  <tr>
    <td align="right">2</td>
    <td align="right">7</td>
  </tr>
  <tr>
    <td align="right">3</td>
    <td align="right">5</td>
  </tr>
  <tr>
    <td align="right">4</td>
    <td align="right">7</td>
  </tr>
  <tr>
    <td align="right">5</td>
    <td align="right">7</td>
  </tr>
  <tr>
    <td align="right">6</td>
    <td align="right">5</td>
  </tr>
</table>
<br><br>
<b>Environment:Design Day Data</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Environment:Design Day Data-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Max Dry-Bulb Temp {C}</td>
    <td align="right">Temp Range {dC}</td>
    <td align="right">Temp Range Ind Type</td>
    <td align="right">Hum Ind Type</td>
    <td align="right">Hum Ind Value at Max Temp</td>
    <td align="right">Hum Ind Units</td>
    <td align="right">Pressure {Pa}</td>
    <td align="right">Wind Direction {deg CW from N}</td>
    <td align="right">Wind Speed {m/s}</td>
    <td align="right">Clearness</td>
    <td align="right">Rain</td>
    <td align="right">Snow</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">32.70</td>
    <td align="right">8.40</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">22.90</td>
    <td align="right">{C}</td>
    <td align="right">101253</td>
    <td align="right">270</td>
    <td align="right">6.3</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">2</td>
    <td align="right">30.20</td>
    <td align="right">8.40</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">24.60</td>
    <td align="right">{C}</td>
    <td align="right">101253</td>
    <td align="right">270</td>
    <td align="right">6.3</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">3</td>
    <td align="right">-13.60</td>
    <td align="right">0.00</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">-13.60</td>
    <td align="right">{C}</td>
    <td align="right">101253</td>
    <td align="right">320</td>
    <td align="right">7.2</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">4</td>
    <td align="right">32.70</td>
    <td align="right">8.40</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">22.90</td>
    <td align="right">{C}</td>
    <td align="right">101253</td>
    <td align="right">270</td>
    <td align="right">6.3</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">5</td>
    <td align="right">30.20</td>
    <td align="right">8.40</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">24.60</td>
    <td align="right">{C}</td>
    <td align="right">101253</td>
    <td align="right">270</td>
    <td align="right">6.3</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">6</td>
    <td align="right">-13.60</td>
    <td align="right">0.00</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">-13.60</td>
    <td align="right">{C}</td>
    <td align="right">101253</td>
    <td align="right">320</td>
    <td align="right">7.2</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">7</td>
    <td align="right">32.70</td>
    <td align="right">8.40</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">22.90</td>
    <td align="right">{C}</td>
    <td align="right">101253</td>
    <td align="right">270</td>
    <td align="right">6.3</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">8</td>
    <td align="right">30.20</td>
    <td align="right">8.40</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">24.60</td>
    <td align="right">{C}</td>
    <td align="right">101253</td>
    <td align="right">270</td>
    <td align="right">6.3</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">9</td>
    <td align="right">-13.60</td>
    <td align="right">0.00</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">-13.60</td>
    <td align="right">{C}</td>
    <td align="right">101253</td>
    <td align="right">320</td>
    <td align="right">7.2</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">10</td>
    <td align="right">32.70</td>
    <td align="right">8.40</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">22.90</td>
    <td align="right">{C}</td>
    <td align="right">101253</td>
    <td align="right">270</td>
    <td align="right">6.3</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">11</td>
    <td align="right">30.20</td>
    <td align="right">8.40</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">24.60</td>
    <td align="right">{C}</td>
    <td align="right">101253</td>
    <td align="right">270</td>
    <td align="right">6.3</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">12</td>
    <td align="right">-13.60</td>
    <td align="right">0.00</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">-13.60</td>
    <td align="right">{C}</td>
    <td align="right">101253</td>
    <td align="right">320</td>
    <td align="right">7.2</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
</table>
<br><br>
<b>Environment:Design Day Misc</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Environment:Design Day Misc-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">DayOfYear</td>
    <td align="right">ASHRAE A Coeff</td>
    <td align="right">ASHRAE B Coeff</td>
    <td align="right">ASHRAE C Coeff</td>
    <td align="right">Solar Constant-Annual Variation</td>
    <td align="right">Eq of Time {minutes}</td>
    <td align="right">Solar Declination Angle {deg}</td>
    <td align="right">Solar Model</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">202</td>
    <td align="right">1084.4</td>
    <td align="right">0.2082</td>
    <td align="right">0.1365</td>
    <td align="right">1.0</td>
    <td align="right">-6.23</td>
    <td align="right">20.6</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">2</td>
    <td align="right">202</td>
    <td align="right">1084.4</td>
    <td align="right">0.2082</td>
    <td align="right">0.1365</td>
    <td align="right">1.0</td>
    <td align="right">-6.23</td>
    <td align="right">20.6</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">3</td>
    <td align="right">21</td>
    <td align="right">1229.0</td>
    <td align="right">0.1415</td>
    <td align="right">5.7310E-002</td>
    <td align="right">1.0</td>
    <td align="right">-11.15</td>
    <td align="right">-20.1</td>
    <td align="right">ASHRAEClearSky</td>
  </tr>
  <tr>
    <td align="right">4</td>
    <td align="right">202</td>
    <td align="right">1084.4</td>
    <td align="right">0.2082</td>
    <td align="right">0.1365</td>
    <td align="right">1.0</td>
    <td align="right">-6.23</td>
    <td align="right">20.6</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">5</td>
    <td align="right">202</td>
    <td align="right">1084.4</td>
    <td align="right">0.2082</td>
    <td align="right">0.1365</td>
    <td align="right">1.0</td>
    <td align="right">-6.23</td>
    <td align="right">20.6</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">6</td>
    <td align="right">21</td>
    <td align="right">1229.0</td>
    <td align="right">0.1415</td>
    <td align="right">5.7310E-002</td>
    <td align="right">1.0</td>
    <td align="right">-11.15</td>
    <td align="right">-20.1</td>
    <td align="right">ASHRAEClearSky</td>
  </tr>
  <tr>
    <td align="right">7</td>
    <td align="right">202</td>
    <td align="right">1084.4</td>
    <td align="right">0.2082</td>
    <td align="right">0.1365</td>
    <td align="right">1.0</td>
    <td align="right">-6.23</td>
    <td align="right">20.6</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">8</td>
    <td align="right">202</td>
    <td align="right">1084.4</td>
    <td align="right">0.2082</td>
    <td align="right">0.1365</td>
    <td align="right">1.0</td>
    <td align="right">-6.23</td>
    <td align="right">20.6</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">9</td>
    <td align="right">21</td>
    <td align="right">1229.0</td>
    <td align="right">0.1415</td>
    <td align="right">5.7310E-002</td>
    <td align="right">1.0</td>
    <td align="right">-11.15</td>
    <td align="right">-20.1</td>
    <td align="right">ASHRAEClearSky</td>
  </tr>
  <tr>
    <td align="right">10</td>
    <td align="right">202</td>
    <td align="right">1084.4</td>
    <td align="right">0.2082</td>
    <td align="right">0.1365</td>
    <td align="right">1.0</td>
    <td align="right">-6.23</td>
    <td align="right">20.6</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">11</td>
    <td align="right">202</td>
    <td align="right">1084.4</td>
    <td align="right">0.2082</td>
    <td align="right">0.1365</td>
    <td align="right">1.0</td>
    <td align="right">-6.23</td>
    <td align="right">20.6</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">12</td>
    <td align="right">21</td>
    <td align="right">1229.0</td>
    <td align="right">0.1415</td>
    <td align="right">5.7310E-002</td>
    <td align="right">1.0</td>
    <td align="right">-11.15</td>
    <td align="right">-20.1</td>
    <td align="right">ASHRAEClearSky</td>
  </tr>
</table>
<br><br>
<b>Tabular Report</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Tabular Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Style</td>
    <td align="right">Unit Conversion</td>
    <td align="right">Format Reals</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">HTML</td>
    <td align="right">None</td>
    <td align="right">Yes</td>
  </tr>
</table>
<br><br>
<b>Warmup Convergence Information</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Warmup Convergence Information-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Zone Name</td>
    <td align="right">Environment Type/Name</td>
    <td align="right">Average Warmup Temperature Difference {deltaC}</td>
    <td align="right">Std Dev Warmup Temperature Difference {deltaC}</td>
    <td align="right">Max Temperature Pass/Fail Convergence</td>
    <td align="right">Min Temperature Pass/Fail Convergence</td>
    <td align="right">Average Warmup Load Difference {W}</td>
    <td align="right">Std Dev Warmup Load Difference {W}</td>
    <td align="right">Heating Load Pass/Fail Convergence</td>
    <td align="right">Cooling Load Pass/Fail Convergence</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.5242873936E-002</td>
    <td align="right">2.1860762726E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">7.2663324969E-003</td>
    <td align="right">7.1737405120E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">2</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">9.9203159375E-003</td>
    <td align="right">1.3178701216E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">4.1806709031E-003</td>
    <td align="right">3.5738051553E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">3</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.2351378459E-002</td>
    <td align="right">1.8159680966E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">6.7920985280E-003</td>
    <td align="right">5.6909471419E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">4</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.1959081715E-002</td>
    <td align="right">0.1727903702</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.1723889837E-002</td>
    <td align="right">0.1495816543</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">5</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.6713706150E-002</td>
    <td align="right">0.1262711920</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.1130160108E-002</td>
    <td align="right">0.1860192673</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">6</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.1255182859E-002</td>
    <td align="right">0.1696922691</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.7352963849E-002</td>
    <td align="right">0.1233000909</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">7</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.7506409886E-002</td>
    <td align="right">2.3175838345E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">5.6615603047E-003</td>
    <td align="right">5.6121363759E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">8</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.1415460511E-002</td>
    <td align="right">1.4221313536E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.5422689917E-003</td>
    <td align="right">2.9020271605E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">9</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.4795735401E-002</td>
    <td align="right">1.9507445367E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">5.3005949624E-003</td>
    <td align="right">4.3329676119E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">10</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.7099091838E-005</td>
    <td align="right">2.2383435227E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.4840949254E-003</td>
    <td align="right">1.9360118917E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">11</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.8275922027E-005</td>
    <td align="right">2.1511670497E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.8951320948E-003</td>
    <td align="right">1.5571757910E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">12</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.3614071604E-005</td>
    <td align="right">2.1432827045E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.6967273416E-003</td>
    <td align="right">1.7028636718E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">13</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.0792313294E-005</td>
    <td align="right">1.0281529124E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.2920441736E-002</td>
    <td align="right">7.3914712194E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">14</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.9930713535E-007</td>
    <td align="right">8.7834197719E-007</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2383833552</td>
    <td align="right">1.2556521936</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">15</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.7250024405E-005</td>
    <td align="right">9.4664621714E-005</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.1207136991E-002</td>
    <td align="right">6.6375698817E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">16</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.0640682870E-002</td>
    <td align="right">0.1196194620</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.6744552497E-002</td>
    <td align="right">6.2595640835E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">17</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.4666272466E-002</td>
    <td align="right">8.0047895711E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.9959404701E-002</td>
    <td align="right">5.2499000684E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">18</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.0175158113E-002</td>
    <td align="right">0.1171952013</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.2232626003E-002</td>
    <td align="right">4.7091682966E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">19</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.0554805068E-002</td>
    <td align="right">0.2146218809</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">5.1297853960E-002</td>
    <td align="right">0.3743658558</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">20</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.8678570586E-002</td>
    <td align="right">0.1723742016</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">6.1990649627E-002</td>
    <td align="right">0.4482903377</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">21</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.0101160531E-002</td>
    <td align="right">0.2114359483</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">4.6988018755E-002</td>
    <td align="right">0.3413553996</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">22</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.3559409633E-002</td>
    <td align="right">0.1471124075</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.2219445957E-002</td>
    <td align="right">0.1784193291</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">23</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.2163937086E-002</td>
    <td align="right">0.1268621549</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">4.1093750485E-002</td>
    <td align="right">0.3347263708</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">24</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.2940183400E-002</td>
    <td align="right">0.1430002434</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.6328444926E-002</td>
    <td align="right">0.1429680301</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">25</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.3638264567E-005</td>
    <td align="right">1.1734105839E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.0656441214E-002</td>
    <td align="right">6.2185474916E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">26</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.0522982341E-005</td>
    <td align="right">1.4284228997E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.3058966507E-002</td>
    <td align="right">9.7357360341E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">27</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.4611125677E-005</td>
    <td align="right">8.1348782003E-005</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">4.8810581296E-003</td>
    <td align="right">2.8766416737E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">28</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.5843855590E-005</td>
    <td align="right">1.2118569866E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.0460305115E-002</td>
    <td align="right">9.4852284643E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">29</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.0225786165E-005</td>
    <td align="right">1.0519533052E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">8.9875761418E-003</td>
    <td align="right">5.5281137291E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">30</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.7847258067E-005</td>
    <td align="right">1.3409546988E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.2397319113E-002</td>
    <td align="right">1.0998209333E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">31</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">8.6900011147E-003</td>
    <td align="right">1.4071093847E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">6.3901188164E-003</td>
    <td align="right">7.2045943576E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">32</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.8917654186E-005</td>
    <td align="right">8.0774904979E-005</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">4.1126660517E-003</td>
    <td align="right">2.8855183212E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">33</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">8.2070451467E-003</td>
    <td align="right">1.2378714817E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">5.6639969877E-003</td>
    <td align="right">5.8129053565E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">34</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.8094563256E-005</td>
    <td align="right">1.3195373845E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">7.8199292816E-003</td>
    <td align="right">4.7944275728E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">35</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.6052812670E-005</td>
    <td align="right">1.5559336236E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.1153131301E-002</td>
    <td align="right">6.9608065534E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">36</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.8596946945E-007</td>
    <td align="right">6.1279729936E-007</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.1605235034E-002</td>
    <td align="right">6.6850069768E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">37</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.1749074775E-005</td>
    <td align="right">1.3873855396E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">8.8006386830E-003</td>
    <td align="right">6.2405653300E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">38</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.5508108778E-005</td>
    <td align="right">1.2394579233E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">6.3616525338E-003</td>
    <td align="right">4.0915605999E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">39</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.3705315343E-005</td>
    <td align="right">1.4743021746E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.0860718008E-002</td>
    <td align="right">6.9890543799E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">40</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.2991110543E-002</td>
    <td align="right">9.3023004357E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.0000000000</td>
    <td align="right">0.0000000000</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">41</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">6.1851392966E-003</td>
    <td align="right">3.2325952044E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1415096303</td>
    <td align="right">0.3509353075</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">42</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">8.9676573321E-003</td>
    <td align="right">6.3916131461E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.0000000000</td>
    <td align="right">0.0000000000</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">43</td>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.0658249854E-002</td>
    <td align="right">2.4030290540E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">6.6878429168E-003</td>
    <td align="right">6.9667439391E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">44</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.5993674692E-002</td>
    <td align="right">1.3343737183E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">4.0364233434E-003</td>
    <td align="right">3.2198815601E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">45</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.6532155549E-002</td>
    <td align="right">1.9683255899E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">6.6511788457E-003</td>
    <td align="right">6.2155925317E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">46</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.5418239375E-002</td>
    <td align="right">0.1378092530</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.0619500547E-002</td>
    <td align="right">0.1220976803</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">47</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.3219472168E-002</td>
    <td align="right">0.1068587826</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.4492698634E-002</td>
    <td align="right">0.2202241871</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">48</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.4671728900E-002</td>
    <td align="right">0.1343334645</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.5736981445E-002</td>
    <td align="right">9.5630742761E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">49</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.3586065888E-002</td>
    <td align="right">2.4489537496E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">4.8900862848E-003</td>
    <td align="right">5.0180262196E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">50</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.8230735736E-002</td>
    <td align="right">1.3632442754E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.5557453548E-003</td>
    <td align="right">2.8461647562E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">51</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.9715015349E-002</td>
    <td align="right">2.0013078729E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">4.9178826746E-003</td>
    <td align="right">4.5791766265E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">52</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.4769821276E-005</td>
    <td align="right">2.1517998600E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.4150047875E-003</td>
    <td align="right">2.1639123013E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">53</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.9381060834E-005</td>
    <td align="right">2.0873891953E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.7114601405E-003</td>
    <td align="right">1.2926414685E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">54</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.2444799519E-005</td>
    <td align="right">2.0852735496E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.5523454010E-003</td>
    <td align="right">1.7116435722E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">55</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.7947506753E-005</td>
    <td align="right">1.0068830326E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.5407615367E-002</td>
    <td align="right">8.6212178671E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">56</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.3823184314E-003</td>
    <td align="right">7.8081368648E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1497904943</td>
    <td align="right">0.4628969738</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">57</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.2861555882E-005</td>
    <td align="right">9.0037073242E-005</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.3752269802E-002</td>
    <td align="right">7.9520266016E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">58</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.5462139729E-002</td>
    <td align="right">9.1079395185E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.5868030000E-002</td>
    <td align="right">3.4813284685E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">59</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.2370870177E-002</td>
    <td align="right">6.7844190349E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.0933341369E-002</td>
    <td align="right">4.8588098699E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">60</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.4911005598E-002</td>
    <td align="right">8.6909939378E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.5919227173E-002</td>
    <td align="right">4.3670486354E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">61</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.3693326717E-002</td>
    <td align="right">0.1774428245</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1078912970</td>
    <td align="right">0.6689742577</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">62</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.4306823077E-002</td>
    <td align="right">0.1469601373</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2016975332</td>
    <td align="right">1.4298671531</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">63</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.3200917274E-002</td>
    <td align="right">0.1741686243</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">9.3132909837E-002</td>
    <td align="right">0.5969513100</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">64</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.9506502904E-002</td>
    <td align="right">0.1191091880</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.1068998456E-002</td>
    <td align="right">0.1466050448</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">65</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.9686840390E-002</td>
    <td align="right">0.1100717635</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">4.6558166362E-002</td>
    <td align="right">0.3918101924</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">66</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.8787590258E-002</td>
    <td align="right">0.1141793442</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.4577358478E-002</td>
    <td align="right">0.1089743095</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">67</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.9538032934E-005</td>
    <td align="right">1.1309022450E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.2128395594E-002</td>
    <td align="right">6.9846335582E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">68</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.5656010119E-005</td>
    <td align="right">1.4241808602E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.5424124484E-002</td>
    <td align="right">1.1686944624E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">69</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.4193230305E-005</td>
    <td align="right">7.9210530044E-005</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">5.2237260139E-003</td>
    <td align="right">3.0628054434E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">70</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.3233505548E-005</td>
    <td align="right">1.1964498122E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.1776872138E-002</td>
    <td align="right">1.0788182292E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">71</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.6270108376E-005</td>
    <td align="right">1.0222355017E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.0394584511E-002</td>
    <td align="right">6.3883195886E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">72</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.3315047921E-005</td>
    <td align="right">1.3449394946E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.4849192270E-002</td>
    <td align="right">1.3407083945E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">73</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.2870811124E-002</td>
    <td align="right">1.7510980522E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">6.3749131835E-003</td>
    <td align="right">7.0785896283E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">74</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.3893769733E-003</td>
    <td align="right">8.5262995029E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">4.0000579364E-003</td>
    <td align="right">3.3057492803E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">75</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.1958922569E-002</td>
    <td align="right">1.4736471091E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">5.9695907083E-003</td>
    <td align="right">5.3128097273E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">76</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.5983921862E-005</td>
    <td align="right">1.3554122936E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">8.5484612811E-003</td>
    <td align="right">5.2065241779E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">77</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.2664226250E-005</td>
    <td align="right">1.6107915212E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.2600926240E-002</td>
    <td align="right">7.7623482745E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">78</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.9986157937E-007</td>
    <td align="right">9.7597991496E-007</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.4162570509E-002</td>
    <td align="right">7.9972099951E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">79</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.9040495546E-005</td>
    <td align="right">1.4186879065E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">9.5404916609E-003</td>
    <td align="right">6.7071705972E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">80</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.2349671151E-005</td>
    <td align="right">1.2294423387E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">6.9982288330E-003</td>
    <td align="right">4.5041896989E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">81</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.9076278676E-005</td>
    <td align="right">1.5011707504E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.2355243163E-002</td>
    <td align="right">7.8188630798E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">82</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.3313200542E-002</td>
    <td align="right">9.9359812561E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.0000000000</td>
    <td align="right">0.0000000000</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">83</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.7004006284E-003</td>
    <td align="right">3.0331169817E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1527084423</td>
    <td align="right">0.5173986577</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">84</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">9.0728389726E-003</td>
    <td align="right">6.7773289380E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.0000000000</td>
    <td align="right">0.0000000000</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">85</td>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.3058720162E-005</td>
    <td align="right">2.3815754665E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.4963017926E-004</td>
    <td align="right">2.4018718187E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">86</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.1528935110E-005</td>
    <td align="right">1.0222928545E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">5.4455147185E-004</td>
    <td align="right">4.9471092427E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">87</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">6.0193017210E-007</td>
    <td align="right">1.1789846985E-006</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.4241119834E-004</td>
    <td align="right">2.4145293164E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">88</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">7.5091789622E-002</td>
    <td align="right">0.4773661479</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.6652933783</td>
    <td align="right">5.9480107379</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">89</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">7.2576241491E-002</td>
    <td align="right">0.3984133572</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">5.7537067065E-002</td>
    <td align="right">0.4784435881</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">90</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">7.5092087066E-002</td>
    <td align="right">0.4775882918</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.6524290474</td>
    <td align="right">5.9654769091</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">91</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.5035921048E-005</td>
    <td align="right">2.6829687346E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">6.6738385538E-005</td>
    <td align="right">1.2264816962E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">92</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.7999102739E-005</td>
    <td align="right">8.7950395009E-005</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.6086037154E-004</td>
    <td align="right">3.2605713437E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">93</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">9.0996092628E-005</td>
    <td align="right">2.8690213578E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">9.2239738912E-005</td>
    <td align="right">1.5385264111E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">94</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">6.9854312985E-005</td>
    <td align="right">2.0672628694E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">5.4625486897E-003</td>
    <td align="right">6.4450737052E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">95</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.2279919455E-005</td>
    <td align="right">9.6886344005E-005</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.0484785357E-002</td>
    <td align="right">1.1374229725E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">96</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">6.2414441134E-005</td>
    <td align="right">1.7213479630E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">5.4551994490E-003</td>
    <td align="right">6.4419576100E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">97</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.4210477412E-005</td>
    <td align="right">2.6698383095E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.8449291453E-005</td>
    <td align="right">5.7742736022E-005</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">98</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.0115047784E-005</td>
    <td align="right">1.5073376115E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.7293035853E-005</td>
    <td align="right">5.8613570895E-005</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">99</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.4809707213E-005</td>
    <td align="right">2.7105138016E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.9104261411E-005</td>
    <td align="right">5.9668348477E-005</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">100</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">7.5105656565E-002</td>
    <td align="right">0.4665706144</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1120753704</td>
    <td align="right">1.0693152920</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">101</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">6.0375614898E-002</td>
    <td align="right">0.3346610441</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">8.9974967364E-002</td>
    <td align="right">0.8881758260</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">102</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">7.5099756837E-002</td>
    <td align="right">0.4667290172</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1120845222</td>
    <td align="right">1.0699516348</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">103</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">7.5084897692E-002</td>
    <td align="right">0.5181382934</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">9.3689146380E-002</td>
    <td align="right">0.4050190764</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">104</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">7.5075970982E-002</td>
    <td align="right">0.4614057540</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.3998132341E-002</td>
    <td align="right">6.5896621023E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">105</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">7.5085004607E-002</td>
    <td align="right">0.5183264179</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">9.0979863294E-002</td>
    <td align="right">0.3802804213</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">106</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">7.5599687922E-002</td>
    <td align="right">0.4974352167</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.4913109135</td>
    <td align="right">5.4284304373</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">107</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">6.0487156341E-002</td>
    <td align="right">0.3684377244</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">7.0770407775E-002</td>
    <td align="right">0.6965226539</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">108</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">7.5679763063E-002</td>
    <td align="right">0.4975914595</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.4942792944</td>
    <td align="right">5.4625471863</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">109</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.4381299817E-005</td>
    <td align="right">1.6877850753E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.2216819954E-005</td>
    <td align="right">3.5239182687E-005</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">110</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.4292147904E-005</td>
    <td align="right">2.6456811233E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.1070417012E-005</td>
    <td align="right">3.9406777432E-005</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">111</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.1293842228E-005</td>
    <td align="right">1.0581605322E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.8091060848E-005</td>
    <td align="right">5.2082820351E-005</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">112</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">6.0610269616E-005</td>
    <td align="right">2.9726425843E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.9301557373E-005</td>
    <td align="right">5.9900759507E-005</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">113</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.0945728041E-005</td>
    <td align="right">2.0184926356E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.4397800885E-005</td>
    <td align="right">4.3102681190E-005</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">114</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.1662039762E-005</td>
    <td align="right">2.5256282283E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.0796208798E-005</td>
    <td align="right">3.8026352332E-005</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">115</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">6.6537288190E-005</td>
    <td align="right">2.1298875666E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.1950307671E-003</td>
    <td align="right">4.4029776579E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">116</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.8786759069E-005</td>
    <td align="right">7.5477763351E-005</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">5.2536316622E-003</td>
    <td align="right">6.1383406923E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">117</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">7.2593123799E-005</td>
    <td align="right">2.2325027094E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.1886849990E-003</td>
    <td align="right">4.3999732173E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">118</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">6.0907657594E-005</td>
    <td align="right">2.9270585146E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.1463111641E-004</td>
    <td align="right">1.6426725509E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">119</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.0191038808E-005</td>
    <td align="right">1.9454617961E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.2429073438E-005</td>
    <td align="right">2.8262031068E-005</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">120</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.3185943784E-005</td>
    <td align="right">2.1203351905E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.1788250982E-004</td>
    <td align="right">1.7364244261E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">121</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.5491734233E-005</td>
    <td align="right">1.2388475933E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.4546429648E-005</td>
    <td align="right">2.4327714366E-005</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">122</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">6.8723897272E-005</td>
    <td align="right">2.8322915516E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.1543217338E-004</td>
    <td align="right">1.7335526462E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">123</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.9960069434E-005</td>
    <td align="right">2.9081924757E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.6120706278E-005</td>
    <td align="right">4.2359640357E-005</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">124</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.2004241161E-002</td>
    <td align="right">2.5252308084E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.0000000000</td>
    <td align="right">0.0000000000</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">125</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.8776207175E-002</td>
    <td align="right">1.8645366213E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">6.3350190505E-004</td>
    <td align="right">6.2591605280E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">126</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.2001783362E-002</td>
