    <td align="right">2.5261303236E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.0000000000</td>
    <td align="right">0.0000000000</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">127</td>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">1.5242873936E-002</td>
    <td align="right">2.1860762726E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">7.2663324966E-003</td>
    <td align="right">7.1737405116E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">128</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">9.9203159376E-003</td>
    <td align="right">1.3178701216E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">4.1806709032E-003</td>
    <td align="right">3.5738051560E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">129</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">1.2351378460E-002</td>
    <td align="right">1.8159680966E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">6.7920985279E-003</td>
    <td align="right">5.6909471421E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">130</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">3.1959081715E-002</td>
    <td align="right">0.1727903702</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.1723889837E-002</td>
    <td align="right">0.1495816543</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">131</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">2.6713706150E-002</td>
    <td align="right">0.1262711920</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.1130160108E-002</td>
    <td align="right">0.1860192673</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">132</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">3.1255182859E-002</td>
    <td align="right">0.1696922691</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.7352963849E-002</td>
    <td align="right">0.1233000909</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">133</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">1.7506409886E-002</td>
    <td align="right">2.3175838345E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">5.6615603046E-003</td>
    <td align="right">5.6121363760E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">134</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">1.1415460511E-002</td>
    <td align="right">1.4221313536E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.5422689916E-003</td>
    <td align="right">2.9020271604E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">135</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">1.4795735401E-002</td>
    <td align="right">1.9507445367E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">5.3005949624E-003</td>
    <td align="right">4.3329676118E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">136</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">4.7099091838E-005</td>
    <td align="right">2.2383435227E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.4840949254E-003</td>
    <td align="right">1.9360118917E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">137</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">3.8275922027E-005</td>
    <td align="right">2.1511670497E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.8951320947E-003</td>
    <td align="right">1.5571757910E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">138</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">4.3614071604E-005</td>
    <td align="right">2.1432827045E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.6967273416E-003</td>
    <td align="right">1.7028636719E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">139</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">2.0792313294E-005</td>
    <td align="right">1.0281529124E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.2920441736E-002</td>
    <td align="right">7.3914712194E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">140</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">2.9930713555E-007</td>
    <td align="right">8.7834197763E-007</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2383833552</td>
    <td align="right">1.2556521925</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">141</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">1.7250024405E-005</td>
    <td align="right">9.4664621712E-005</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.1207136991E-002</td>
    <td align="right">6.6375698816E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">142</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">2.0640682869E-002</td>
    <td align="right">0.1196194620</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.6744552497E-002</td>
    <td align="right">6.2595640833E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">143</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">1.4666272466E-002</td>
    <td align="right">8.0047895711E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.9959404701E-002</td>
    <td align="right">5.2499000685E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">144</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">2.0175158113E-002</td>
    <td align="right">0.1171952013</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.2232626003E-002</td>
    <td align="right">4.7091682966E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">145</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">4.0554805068E-002</td>
    <td align="right">0.2146218809</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">5.1297853959E-002</td>
    <td align="right">0.3743658558</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">146</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">3.8678570586E-002</td>
    <td align="right">0.1723742016</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">6.1990649627E-002</td>
    <td align="right">0.4482903378</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">147</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">4.0101160531E-002</td>
    <td align="right">0.2114359483</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">4.6988018755E-002</td>
    <td align="right">0.3413553996</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">148</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">2.3559409634E-002</td>
    <td align="right">0.1471124075</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.2219445958E-002</td>
    <td align="right">0.1784193291</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">149</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">2.2163937086E-002</td>
    <td align="right">0.1268621549</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">4.1093750485E-002</td>
    <td align="right">0.3347263708</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">150</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">2.2940183400E-002</td>
    <td align="right">0.1430002434</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.6328444926E-002</td>
    <td align="right">0.1429680301</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">151</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">2.3638264566E-005</td>
    <td align="right">1.1734105839E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.0656441214E-002</td>
    <td align="right">6.2185474916E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">152</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">3.0522982341E-005</td>
    <td align="right">1.4284228997E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.3058966507E-002</td>
    <td align="right">9.7357360339E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">153</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">1.4611125677E-005</td>
    <td align="right">8.1348782005E-005</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">4.8810581296E-003</td>
    <td align="right">2.8766416737E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">154</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">2.5843855590E-005</td>
    <td align="right">1.2118569866E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.0460305115E-002</td>
    <td align="right">9.4852284643E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">155</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">2.0225786164E-005</td>
    <td align="right">1.0519533052E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">8.9875761421E-003</td>
    <td align="right">5.5281137291E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">156</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">2.7847258066E-005</td>
    <td align="right">1.3409546988E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.2397319113E-002</td>
    <td align="right">1.0998209333E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">157</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">8.6900011146E-003</td>
    <td align="right">1.4071093847E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">6.3901188165E-003</td>
    <td align="right">7.2045943578E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">158</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">1.8917654186E-005</td>
    <td align="right">8.0774904977E-005</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">4.1126660518E-003</td>
    <td align="right">2.8855183213E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">159</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">8.2070451467E-003</td>
    <td align="right">1.2378714817E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">5.6639969876E-003</td>
    <td align="right">5.8129053566E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">160</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">2.8094563255E-005</td>
    <td align="right">1.3195373845E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">7.8199292815E-003</td>
    <td align="right">4.7944275727E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">161</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">3.6052812670E-005</td>
    <td align="right">1.5559336236E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.1153131301E-002</td>
    <td align="right">6.9608065533E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">162</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">1.8596946935E-007</td>
    <td align="right">6.1279729951E-007</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.1605235033E-002</td>
    <td align="right">6.6850069769E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">163</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">3.1749074775E-005</td>
    <td align="right">1.3873855396E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">8.8006386829E-003</td>
    <td align="right">6.2405653299E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">164</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">2.5508108778E-005</td>
    <td align="right">1.2394579233E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">6.3616525339E-003</td>
    <td align="right">4.0915605999E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">165</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">3.3705315342E-005</td>
    <td align="right">1.4743021745E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.0860718008E-002</td>
    <td align="right">6.9890543798E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">166</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">1.2991110543E-002</td>
    <td align="right">9.3023004357E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.0000000000</td>
    <td align="right">0.0000000000</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">167</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">6.1851392965E-003</td>
    <td align="right">3.2325952044E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1415096303</td>
    <td align="right">0.3509353075</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">168</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">8.9676573321E-003</td>
    <td align="right">6.3916131461E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.0000000000</td>
    <td align="right">0.0000000000</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">169</td>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">2.0658249854E-002</td>
    <td align="right">2.4030290540E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">6.6878429169E-003</td>
    <td align="right">6.9667439391E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">170</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">1.5993674693E-002</td>
    <td align="right">1.3343737183E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">4.0364233434E-003</td>
    <td align="right">3.2198815602E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">171</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">1.6532155549E-002</td>
    <td align="right">1.9683255898E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">6.6511788454E-003</td>
    <td align="right">6.2155925311E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">172</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">2.5418239376E-002</td>
    <td align="right">0.1378092530</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.0619500547E-002</td>
    <td align="right">0.1220976803</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">173</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">2.3219472168E-002</td>
    <td align="right">0.1068587826</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.4492698634E-002</td>
    <td align="right">0.2202241871</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">174</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">2.4671728900E-002</td>
    <td align="right">0.1343334645</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.5736981445E-002</td>
    <td align="right">9.5630742760E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">175</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">2.3586065889E-002</td>
    <td align="right">2.4489537496E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">4.8900862844E-003</td>
    <td align="right">5.0180262198E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">176</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">1.8230735736E-002</td>
    <td align="right">1.3632442754E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.5557453550E-003</td>
    <td align="right">2.8461647565E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">177</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">1.9715015349E-002</td>
    <td align="right">2.0013078729E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">4.9178826745E-003</td>
    <td align="right">4.5791766269E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">178</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">4.4769821276E-005</td>
    <td align="right">2.1517998600E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.4150047875E-003</td>
    <td align="right">2.1639123012E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">179</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">3.9381060834E-005</td>
    <td align="right">2.0873891952E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.7114601405E-003</td>
    <td align="right">1.2926414685E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">180</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">4.2444799519E-005</td>
    <td align="right">2.0852735496E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.5523454010E-003</td>
    <td align="right">1.7116435722E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">181</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">1.7947506753E-005</td>
    <td align="right">1.0068830326E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.5407615367E-002</td>
    <td align="right">8.6212178671E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">182</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">4.3823184316E-003</td>
    <td align="right">7.8081368652E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1497904941</td>
    <td align="right">0.4628969722</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">183</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">1.2861555882E-005</td>
    <td align="right">9.0037073239E-005</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.3752269802E-002</td>
    <td align="right">7.9520266015E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">184</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">1.5462139729E-002</td>
    <td align="right">9.1079395186E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.5868030000E-002</td>
    <td align="right">3.4813284686E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">185</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">1.2370870177E-002</td>
    <td align="right">6.7844190350E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.0933341369E-002</td>
    <td align="right">4.8588098696E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">186</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">1.4911005598E-002</td>
    <td align="right">8.6909939379E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.5919227173E-002</td>
    <td align="right">4.3670486353E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">187</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">3.3693326717E-002</td>
    <td align="right">0.1774428245</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1078912970</td>
    <td align="right">0.6689742577</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">188</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">3.4306823077E-002</td>
    <td align="right">0.1469601373</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2016975332</td>
    <td align="right">1.4298671531</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">189</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">3.3200917274E-002</td>
    <td align="right">0.1741686243</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">9.3132909838E-002</td>
    <td align="right">0.5969513100</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">190</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">1.9506502904E-002</td>
    <td align="right">0.1191091880</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.1068998456E-002</td>
    <td align="right">0.1466050448</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">191</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">1.9686840390E-002</td>
    <td align="right">0.1100717635</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">4.6558166362E-002</td>
    <td align="right">0.3918101924</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">192</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">1.8787590258E-002</td>
    <td align="right">0.1141793442</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.4577358478E-002</td>
    <td align="right">0.1089743095</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">193</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">1.9538032934E-005</td>
    <td align="right">1.1309022450E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.2128395594E-002</td>
    <td align="right">6.9846335582E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">194</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">2.5656010119E-005</td>
    <td align="right">1.4241808602E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.5424124484E-002</td>
    <td align="right">1.1686944624E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">195</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">1.4193230305E-005</td>
    <td align="right">7.9210530048E-005</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">5.2237260138E-003</td>
    <td align="right">3.0628054434E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">196</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">2.3233505548E-005</td>
    <td align="right">1.1964498122E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.1776872138E-002</td>
    <td align="right">1.0788182292E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">197</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">1.6270108376E-005</td>
    <td align="right">1.0222355017E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.0394584511E-002</td>
    <td align="right">6.3883195886E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">198</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">2.3315047921E-005</td>
    <td align="right">1.3449394946E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.4849192270E-002</td>
    <td align="right">1.3407083945E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">199</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">1.2870811124E-002</td>
    <td align="right">1.7510980522E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">6.3749131836E-003</td>
    <td align="right">7.0785896283E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">200</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">5.3893769728E-003</td>
    <td align="right">8.5262995036E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">4.0000579363E-003</td>
    <td align="right">3.3057492809E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">201</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">1.1958922569E-002</td>
    <td align="right">1.4736471091E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">5.9695907084E-003</td>
    <td align="right">5.3128097273E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">202</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">2.5983921862E-005</td>
    <td align="right">1.3554122936E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">8.5484612809E-003</td>
    <td align="right">5.2065241779E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">203</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">3.2664226250E-005</td>
    <td align="right">1.6107915212E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.2600926240E-002</td>
    <td align="right">7.7623482744E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">204</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">2.9986157944E-007</td>
    <td align="right">9.7597991542E-007</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.4162570508E-002</td>
    <td align="right">7.9972099948E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">205</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">2.9040495545E-005</td>
    <td align="right">1.4186879065E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">9.5404916608E-003</td>
    <td align="right">6.7071705971E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">206</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">2.2349671151E-005</td>
    <td align="right">1.2294423387E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">6.9982288332E-003</td>
    <td align="right">4.5041896989E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">207</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">2.9076278676E-005</td>
    <td align="right">1.5011707504E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.2355243163E-002</td>
    <td align="right">7.8188630798E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">208</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">1.3313200542E-002</td>
    <td align="right">9.9359812561E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.0000000000</td>
    <td align="right">0.0000000000</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">209</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">5.7004006285E-003</td>
    <td align="right">3.0331169817E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1527084423</td>
    <td align="right">0.5173986578</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">210</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">9.0728389727E-003</td>
    <td align="right">6.7773289381E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.0000000000</td>
    <td align="right">0.0000000000</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">211</td>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">5.3058720161E-005</td>
    <td align="right">2.3815754664E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.4963017926E-004</td>
    <td align="right">2.4018718189E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">212</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">2.1528935110E-005</td>
    <td align="right">1.0222928546E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">5.4455147183E-004</td>
    <td align="right">4.9471092426E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">213</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">6.0193017195E-007</td>
    <td align="right">1.1789846982E-006</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.4241119833E-004</td>
    <td align="right">2.4145293164E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">214</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">7.5091789622E-002</td>
    <td align="right">0.4773661479</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.6652933783</td>
    <td align="right">5.9480107379</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">215</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">7.2576241491E-002</td>
    <td align="right">0.3984133572</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">5.7537067065E-002</td>
    <td align="right">0.4784435881</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">216</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">7.5092087066E-002</td>
    <td align="right">0.4775882918</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.6524290474</td>
    <td align="right">5.9654769092</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">217</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">5.5035921048E-005</td>
    <td align="right">2.6829687345E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">6.6738385556E-005</td>
    <td align="right">1.2264816962E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">218</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1.7999102738E-005</td>
    <td align="right">8.7950395009E-005</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.6086037157E-004</td>
    <td align="right">3.2605713438E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">219</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">9.0996092625E-005</td>
    <td align="right">2.8690213577E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">9.2239738909E-005</td>
    <td align="right">1.5385264111E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">220</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">6.9854312985E-005</td>
    <td align="right">2.0672628694E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">5.4625486896E-003</td>
    <td align="right">6.4450737052E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">221</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">3.2279919455E-005</td>
    <td align="right">9.6886344005E-005</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.0484785357E-002</td>
    <td align="right">1.1374229724E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">222</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">6.2414441134E-005</td>
    <td align="right">1.7213479630E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">5.4551994490E-003</td>
    <td align="right">6.4419576099E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">223</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">5.4210477413E-005</td>
    <td align="right">2.6698383095E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.8449291488E-005</td>
    <td align="right">5.7742736012E-005</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">224</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">3.0115047784E-005</td>
    <td align="right">1.5073376115E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.7293035835E-005</td>
    <td align="right">5.8613570898E-005</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">225</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">5.4809707213E-005</td>
    <td align="right">2.7105138016E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.9104261409E-005</td>
    <td align="right">5.9668348480E-005</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">226</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">7.5105656565E-002</td>
    <td align="right">0.4665706144</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1120753704</td>
    <td align="right">1.0693152920</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">227</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">6.0375614898E-002</td>
    <td align="right">0.3346610441</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">8.9974967365E-002</td>
    <td align="right">0.8881758260</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">228</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">7.5099756837E-002</td>
    <td align="right">0.4667290172</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1120845222</td>
    <td align="right">1.0699516348</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">229</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">7.5084897692E-002</td>
    <td align="right">0.5181382934</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">9.3689146381E-002</td>
    <td align="right">0.4050190764</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">230</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">7.5075970982E-002</td>
    <td align="right">0.4614057540</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.3998132341E-002</td>
    <td align="right">6.5896621023E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">231</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">7.5085004607E-002</td>
    <td align="right">0.5183264179</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">9.0979863294E-002</td>
    <td align="right">0.3802804213</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">232</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">7.5599687922E-002</td>
    <td align="right">0.4974352167</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.4913109135</td>
    <td align="right">5.4284304373</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">233</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">6.0487156341E-002</td>
    <td align="right">0.3684377244</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">7.0770407775E-002</td>
    <td align="right">0.6965226539</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">234</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">7.5679763063E-002</td>
    <td align="right">0.4975914595</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.4942792944</td>
    <td align="right">5.4625471862</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">235</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">3.4381299817E-005</td>
    <td align="right">1.6877850753E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.2216819939E-005</td>
    <td align="right">3.5239182692E-005</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">236</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">5.4292147904E-005</td>
    <td align="right">2.6456811233E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.1070416995E-005</td>
    <td align="right">3.9406777440E-005</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">237</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">2.1293842228E-005</td>
    <td align="right">1.0581605322E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.8091060900E-005</td>
    <td align="right">5.2082820346E-005</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">238</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">6.0610269616E-005</td>
    <td align="right">2.9726425843E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.9301557383E-005</td>
    <td align="right">5.9900759504E-005</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">239</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">4.0945728042E-005</td>
    <td align="right">2.0184926356E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.4397800876E-005</td>
    <td align="right">4.3102681192E-005</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">240</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">5.1662039762E-005</td>
    <td align="right">2.5256282283E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.0796208778E-005</td>
    <td align="right">3.8026352337E-005</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">241</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">6.6537288191E-005</td>
    <td align="right">2.1298875666E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.1950307671E-003</td>
    <td align="right">4.4029776579E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">242</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1.8786759068E-005</td>
    <td align="right">7.5477763351E-005</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">5.2536316622E-003</td>
    <td align="right">6.1383406923E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">243</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">7.2593123800E-005</td>
    <td align="right">2.2325027095E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.1886849990E-003</td>
    <td align="right">4.3999732173E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">244</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">6.0907657594E-005</td>
    <td align="right">2.9270585146E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.1463111640E-004</td>
    <td align="right">1.6426725510E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">245</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">4.0191038808E-005</td>
    <td align="right">1.9454617961E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.2429073437E-005</td>
    <td align="right">2.8262031066E-005</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">246</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">5.3185943784E-005</td>
    <td align="right">2.1203351905E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.1788250982E-004</td>
    <td align="right">1.7364244261E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">247</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">2.5491734234E-005</td>
    <td align="right">1.2388475933E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.4546429682E-005</td>
    <td align="right">2.4327714359E-005</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">248</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">6.8723897271E-005</td>
    <td align="right">2.8322915516E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.1543217341E-004</td>
    <td align="right">1.7335526459E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">249</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">5.9960069433E-005</td>
    <td align="right">2.9081924757E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.6120706250E-005</td>
    <td align="right">4.2359640358E-005</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">250</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">2.2004241161E-002</td>
    <td align="right">2.5252308084E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.0000000000</td>
    <td align="right">0.0000000000</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">251</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1.8776207175E-002</td>
    <td align="right">1.8645366213E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">6.3350190505E-004</td>
    <td align="right">6.2591605280E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">252</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND</td>
    <td align="right">SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">2.2001783362E-002</td>
    <td align="right">2.5261303236E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.0000000000</td>
    <td align="right">0.0000000000</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=AnnualHeatEmissionsReport::EntireFacility></a>
<p>Report:<b> Annual Heat Emissions Report</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2026-04-01
    14:53:50</b></p>
<b>Annual Heat Emissions Summary</b><br><br>
<!-- FullName:Annual Heat Emissions Report_Entire Facility_Annual Heat Emissions Summary-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Envelope Convection</td>
    <td align="right">Zone Exfiltration</td>
    <td align="right">Zone Exhaust Air</td>
    <td align="right">HVAC Relief Air</td>
    <td align="right">HVAC Reject Heat</td>
    <td align="right">Total</td>
  </tr>
  <tr>
    <td align="right">Heat Emissions [GJ]</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=AnnualThermalResilienceSummary::EntireFacility></a>
<p>Report:<b> Annual Thermal Resilience Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2026-04-01
    14:53:50</b></p>
<b>Heat Index Hours</b><br><br>
<!-- FullName:Annual Thermal Resilience Summary_Entire Facility_Heat Index Hours-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Safe (&le; 26.7&deg;C) [hr]</td>
    <td align="right">Caution (&gt; 26.7&deg;C, &le; 32.2&deg;C) [hr]</td>
    <td align="right">Extreme Caution (&gt; 32.2&deg;C, &le; 39.4&deg;C) [hr]</td>
    <td align="right">Danger (&gt; 39.4&deg;C, &le; 51.7&deg;C) [hr]</td>
    <td align="right">Extreme Danger (&gt; 51.7&deg;C) [hr]</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Min</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Max</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Average</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Sum</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<b>Heat Index OccupantHours</b><br><br>
<!-- FullName:Annual Thermal Resilience Summary_Entire Facility_Heat Index OccupantHours-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Safe (&le; 26.7&deg;C) [hr]</td>
    <td align="right">Caution (&gt; 26.7&deg;C, &le; 32.2&deg;C) [hr]</td>
    <td align="right">Extreme Caution (&gt; 32.2&deg;C, &le; 39.4&deg;C) [hr]</td>
    <td align="right">Danger (&gt; 39.4&deg;C, &le; 51.7&deg;C) [hr]</td>
    <td align="right">Extreme Danger (&gt; 51.7&deg;C) [hr]</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Min</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Max</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Average</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Sum</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<b>Heat Index OccupiedHours</b><br><br>
<!-- FullName:Annual Thermal Resilience Summary_Entire Facility_Heat Index OccupiedHours-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Safe (&le; 26.7&deg;C) [hr]</td>
    <td align="right">Caution (&gt; 26.7&deg;C, &le; 32.2&deg;C) [hr]</td>
    <td align="right">Extreme Caution (&gt; 32.2&deg;C, &le; 39.4&deg;C) [hr]</td>
    <td align="right">Danger (&gt; 39.4&deg;C, &le; 51.7&deg;C) [hr]</td>
    <td align="right">Extreme Danger (&gt; 51.7&deg;C) [hr]</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Min</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Max</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Average</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Sum</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<b>Humidex Hours</b><br><br>
<!-- FullName:Annual Thermal Resilience Summary_Entire Facility_Humidex Hours-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Little to no Discomfort (&le; 29) [hr]</td>
    <td align="right">Some Discomfort (&gt; 29, &le; 40) [hr]</td>
    <td align="right">Great Discomfort; Avoid Exertion (&gt; 40, &le; 45) [hr]</td>
    <td align="right">Dangerous (&gt; 45, &le; 50) [hr]</td>
    <td align="right">Heat Stroke Quite Possible (&gt; 50) [hr]</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Min</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Max</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Average</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Sum</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<b>Humidex OccupantHours</b><br><br>
<!-- FullName:Annual Thermal Resilience Summary_Entire Facility_Humidex OccupantHours-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Little to no Discomfort (&le; 29) [hr]</td>
    <td align="right">Some Discomfort (&gt; 29, &le; 40) [hr]</td>
    <td align="right">Great Discomfort; Avoid Exertion (&gt; 40, &le; 45) [hr]</td>
    <td align="right">Dangerous (&gt; 45, &le; 50) [hr]</td>
    <td align="right">Heat Stroke Quite Possible (&gt; 50) [hr]</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Min</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Max</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Average</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Sum</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<b>Humidex OccupiedHours</b><br><br>
<!-- FullName:Annual Thermal Resilience Summary_Entire Facility_Humidex OccupiedHours-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Little to no Discomfort (&le; 29) [hr]</td>
    <td align="right">Some Discomfort (&gt; 29, &le; 40) [hr]</td>
    <td align="right">Great Discomfort; Avoid Exertion (&gt; 40, &le; 45) [hr]</td>
    <td align="right">Dangerous (&gt; 45, &le; 50) [hr]</td>
    <td align="right">Heat Stroke Quite Possible (&gt; 50) [hr]</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Min</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Max</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Average</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Sum</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<b>Hours of Safety for Cold Events</b><br><br>
<!-- FullName:Annual Thermal Resilience Summary_Entire Facility_Hours of Safety for Cold Events-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Hours of Safety [hr]</td>
    <td align="right">End Time of the Safety Duration</td>
    <td align="right">Safe Temperature Exceedance Hours [hr]</td>
    <td align="right">Safe Temperature Exceedance OccupantHours [hr]</td>
    <td align="right">Safe Temperature Exceedance OccupiedHours [hr]</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Min</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Max</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Average</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Sum</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<b>Hours of Safety for Heat Events</b><br><br>
<!-- FullName:Annual Thermal Resilience Summary_Entire Facility_Hours of Safety for Heat Events-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Hours of Safety [hr]</td>
    <td align="right">End Time of the Safety Duration</td>
    <td align="right">Safe Temperature Exceedance Hours [hr]</td>
    <td align="right">Safe Temperature Exceedance OccupantHours [hr]</td>
    <td align="right">Safe Temperature Exceedance OccupiedHours [hr]</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Min</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Max</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Average</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Sum</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<b>Unmet Degree-Hours</b><br><br>
<!-- FullName:Annual Thermal Resilience Summary_Entire Facility_Unmet Degree-Hours-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Cooling Setpoint Unmet Degree-Hours [&deg;C·hr]</td>
    <td align="right">Cooling Setpoint Unmet Occupant-Weighted Degree-Hours [&deg;C·hr]</td>
    <td align="right">Cooling Setpoint Unmet Occupied Degree-Hours [&deg;C·hr]</td>
    <td align="right">Heating Setpoint Unmet Degree-Hours [&deg;C·hr]</td>
    <td align="right">Heating Setpoint Unmet Occupant-Weighted Degree-Hours [&deg;C·hr]</td>
    <td align="right">Heating Setpoint Unmet Occupied Degree-Hours [&deg;C·hr]</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Min</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Max</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Average</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Sum</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<b>Discomfort-weighted Exceedance OccupantHours</b><br><br>
<!-- FullName:Annual Thermal Resilience Summary_Entire Facility_Discomfort-weighted Exceedance OccupantHours-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Very-cold Exceedance OccupantHours [hr]</td>
    <td align="right">Cool Exceedance OccupantHours [hr]</td>
    <td align="right">Warm Exceedance OccupantHours [hr]</td>
    <td align="right">Very-hot Exceedance OccupantHours [hr]</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Min</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Max</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Average</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Sum</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<b>Discomfort-weighted Exceedance OccupiedHours</b><br><br>
<!-- FullName:Annual Thermal Resilience Summary_Entire Facility_Discomfort-weighted Exceedance OccupiedHours-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Very-cold Exceedance OccupantHours [hr]</td>
    <td align="right">Cool Exceedance OccupantHours [hr]</td>
    <td align="right">Warm Exceedance OccupantHours [hr]</td>
    <td align="right">Very-hot Exceedance OccupantHours [hr]</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Min</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Max</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Average</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Sum</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ClimaticDataSummary::EntireFacility></a>
<p>Report:<b> Climatic Data Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2026-04-01
    14:53:50</b></p>
<b>SizingPeriod:DesignDay</b><br><br>
<!-- FullName:Climatic Data Summary_Entire Facility_SizingPeriod:DesignDay-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Maximum Dry Bulb [C]</td>
    <td align="right">Daily Temperature Range [deltaC]</td>
    <td align="right">Humidity Value</td>
    <td align="right">Humidity Type</td>
    <td align="right">Wind Speed [m/s]</td>
    <td align="right">Wind Direction</td>
  </tr>
  <tr>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">      32.70</td>
    <td align="right">       8.40</td>
    <td align="right">      22.90</td>
    <td align="right">Wetbulb [C]</td>
    <td align="right">       6.30</td>
    <td align="right">     270.00</td>
  </tr>
  <tr>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">      30.20</td>
    <td align="right">       8.40</td>
    <td align="right">      24.60</td>
    <td align="right">Wetbulb [C]</td>
    <td align="right">       6.30</td>
    <td align="right">     270.00</td>
  </tr>
  <tr>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">     -13.60</td>
    <td align="right">       0.00</td>
    <td align="right">     -13.60</td>
    <td align="right">Wetbulb [C]</td>
    <td align="right">       7.20</td>
    <td align="right">     320.00</td>
  </tr>
</table>
<br><br>
<b>Monthly Precipitation Summary</b><br><br>
<!-- FullName:Climatic Data Summary_Entire Facility_Monthly Precipitation Summary-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Monthly Total Precipitation from .epw [mm]</td>
    <td align="right">Monthly Total Hours of Rain from .epw</td>
    <td align="right">Monthly Total Precipitation in Site:Precipitation [mm]</td>
    <td align="right">Monthly Total Roof Irrigation Depth [mm]</td>
    <td align="right">Monthly Total Rain Collection Volume [m3]</td>
  </tr>
  <tr>
    <td align="right">Jan</td>
    <td align="right">       0.00</td>
    <td align="right">           0</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Feb</td>
    <td align="right">       0.00</td>
    <td align="right">           0</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Mar</td>
    <td align="right">       0.00</td>
    <td align="right">           0</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Apr</td>
    <td align="right">       0.00</td>
    <td align="right">           0</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       0.00</td>
    <td align="right">           0</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Jun</td>
    <td align="right">       0.00</td>
    <td align="right">           0</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Jul</td>
    <td align="right">       0.00</td>
    <td align="right">           0</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Aug</td>
    <td align="right">       0.00</td>
    <td align="right">           0</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Sep</td>
    <td align="right">       0.00</td>
    <td align="right">           0</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Oct</td>
    <td align="right">       0.00</td>
    <td align="right">           0</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Nov</td>
    <td align="right">       0.00</td>
    <td align="right">           0</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Dec</td>
    <td align="right">       0.00</td>
    <td align="right">           0</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Weather Statistics File</b><br><br>
<!-- FullName:Climatic Data Summary_Entire Facility_Weather Statistics File-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Value</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=EnvelopeSummary::EntireFacility></a>
<p>Report:<b> Envelope Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2026-04-01
    14:53:50</b></p>
<b>Opaque Exterior</b><br><br>
<!-- FullName:Envelope Summary_Entire Facility_Opaque Exterior-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Construction</td>
    <td align="right">Zone</td>
    <td align="right">Space</td>
    <td align="right">Reflectance</td>
    <td align="right">U-Factor with Film [W/m2-K]</td>
    <td align="right">U-Factor no Film [W/m2-K]</td>
    <td align="right">Gross Area [m2]</td>
    <td align="right">Net Area [m2]</td>
    <td align="right">Azimuth [deg]</td>
    <td align="right">Tilt [deg]</td>
    <td align="right">Cardinal Direction</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET BAKERY A  - STORY GROUND WALL 3</td>
    <td align="right">TYPICAL INSULATED EXTERIOR MASS WALL R-11.11</td>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND</td>
    <td align="right">SUPERMARKET BAKERY A  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.511</td>
    <td align="right">      0.553</td>
    <td align="right">      24.14</td>
    <td align="right">      20.52</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET BAKERY A  - STORY GROUND FLOOR 1</td>
    <td align="right">FOUNDATION F 0.9W/M*K PERIM 3.96M AREA 18.1M2</td>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND</td>
    <td align="right">SUPERMARKET BAKERY A  - STORY GROUND</td>
    <td align="right">       1.00</td>
    <td align="right">      0.197</td>
    <td align="right">      0.203</td>
    <td align="right">      18.10</td>
    <td align="right">      18.10</td>
    <td align="right">     180.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET BAKERY A  - STORY GROUND ROOFCEILING 1</td>
    <td align="right">TYPICAL IEAD ROOF R-31.25</td>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND</td>
    <td align="right">SUPERMARKET BAKERY A  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.182</td>
    <td align="right">      0.186</td>
    <td align="right">      18.10</td>
    <td align="right">      18.10</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET BAKERY B  - STORY GROUND FLOOR 1</td>
    <td align="right">FOUNDATION F 0.9W/M*K PERIM 0.0M AREA 172.83M2</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND</td>
    <td align="right">SUPERMARKET BAKERY B  - STORY GROUND</td>
    <td align="right">       1.00</td>
    <td align="right">      0.006</td>
    <td align="right">      0.006</td>
    <td align="right">     172.83</td>
    <td align="right">     172.83</td>
    <td align="right">     180.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET BAKERY B  - STORY GROUND ROOFCEILING 1</td>
    <td align="right">TYPICAL IEAD ROOF R-31.25</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND</td>
    <td align="right">SUPERMARKET BAKERY B  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.182</td>
    <td align="right">      0.186</td>
    <td align="right">     172.83</td>
    <td align="right">     172.83</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET BAKERY C  - STORY GROUND WALL 2</td>
    <td align="right">TYPICAL INSULATED EXTERIOR MASS WALL R-11.11</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND</td>
    <td align="right">SUPERMARKET BAKERY C  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.511</td>
    <td align="right">      0.553</td>
    <td align="right">      24.14</td>
    <td align="right">      20.52</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET BAKERY C  - STORY GROUND FLOOR 1</td>
    <td align="right">FOUNDATION F 0.9W/M*K PERIM 3.96M AREA 18.1M2</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND</td>
    <td align="right">SUPERMARKET BAKERY C  - STORY GROUND</td>
    <td align="right">       1.00</td>
    <td align="right">      0.197</td>
    <td align="right">      0.203</td>
    <td align="right">      18.10</td>
    <td align="right">      18.10</td>
    <td align="right">     180.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET BAKERY C  - STORY GROUND ROOFCEILING 1</td>
    <td align="right">TYPICAL IEAD ROOF R-31.25</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND</td>
    <td align="right">SUPERMARKET BAKERY C  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.182</td>
    <td align="right">      0.186</td>
    <td align="right">      18.10</td>
    <td align="right">      18.10</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET CORRIDOR A  - STORY GROUND WALL 3</td>
    <td align="right">TYPICAL INSULATED EXTERIOR MASS WALL R-11.11</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND</td>
    <td align="right">SUPERMARKET CORRIDOR A  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.511</td>
    <td align="right">      0.553</td>
    <td align="right">       5.70</td>
    <td align="right">       4.84</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET CORRIDOR A  - STORY GROUND FLOOR 1</td>
    <td align="right">FOUNDATION F 0.9W/M*K PERIM 0.93M AREA 4.27M2</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND</td>
    <td align="right">SUPERMARKET CORRIDOR A  - STORY GROUND</td>
    <td align="right">       1.00</td>
    <td align="right">      0.197</td>
    <td align="right">      0.203</td>
    <td align="right">       4.27</td>
    <td align="right">       4.27</td>
    <td align="right">     180.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET CORRIDOR A  - STORY GROUND ROOFCEILING 1</td>
    <td align="right">TYPICAL IEAD ROOF R-31.25</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND</td>
    <td align="right">SUPERMARKET CORRIDOR A  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.182</td>
    <td align="right">      0.186</td>
    <td align="right">       4.27</td>
    <td align="right">       4.27</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET CORRIDOR B  - STORY GROUND FLOOR 1</td>
    <td align="right">FOUNDATION F 0.9W/M*K PERIM 0.0M AREA 40.79M2</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND</td>
    <td align="right">SUPERMARKET CORRIDOR B  - STORY GROUND</td>
    <td align="right">       1.00</td>
    <td align="right">      0.006</td>
    <td align="right">      0.006</td>
    <td align="right">      40.79</td>
    <td align="right">      40.79</td>
    <td align="right">     180.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET CORRIDOR B  - STORY GROUND ROOFCEILING 1</td>
    <td align="right">TYPICAL IEAD ROOF R-31.25</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND</td>
    <td align="right">SUPERMARKET CORRIDOR B  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.182</td>
    <td align="right">      0.186</td>
    <td align="right">      40.79</td>
    <td align="right">      40.79</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET CORRIDOR C  - STORY GROUND WALL 2</td>
    <td align="right">TYPICAL INSULATED EXTERIOR MASS WALL R-11.11</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND</td>
    <td align="right">SUPERMARKET CORRIDOR C  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.511</td>
    <td align="right">      0.553</td>
    <td align="right">       5.70</td>
    <td align="right">       4.84</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET CORRIDOR C  - STORY GROUND FLOOR 1</td>
    <td align="right">FOUNDATION F 0.9W/M*K PERIM 0.93M AREA 4.27M2</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND</td>
    <td align="right">SUPERMARKET CORRIDOR C  - STORY GROUND</td>
    <td align="right">       1.00</td>
    <td align="right">      0.197</td>
    <td align="right">      0.203</td>
    <td align="right">       4.27</td>
    <td align="right">       4.27</td>
    <td align="right">     180.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET CORRIDOR C  - STORY GROUND ROOFCEILING 1</td>
    <td align="right">TYPICAL IEAD ROOF R-31.25</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND</td>
    <td align="right">SUPERMARKET CORRIDOR C  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.182</td>
    <td align="right">      0.186</td>
    <td align="right">       4.27</td>
    <td align="right">       4.27</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DELI A  - STORY GROUND WALL 3</td>
    <td align="right">TYPICAL INSULATED EXTERIOR MASS WALL R-11.11</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND</td>
    <td align="right">SUPERMARKET DELI A  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.511</td>
    <td align="right">      0.553</td>
    <td align="right">      25.92</td>
    <td align="right">      22.03</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DELI A  - STORY GROUND FLOOR 1</td>
    <td align="right">FOUNDATION F 0.9W/M*K PERIM 4.25M AREA 19.44M2</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND</td>
    <td align="right">SUPERMARKET DELI A  - STORY GROUND</td>
    <td align="right">       1.00</td>
    <td align="right">      0.197</td>
    <td align="right">      0.203</td>
    <td align="right">      19.44</td>
    <td align="right">      19.44</td>
    <td align="right">     180.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DELI A  - STORY GROUND ROOFCEILING 1</td>
    <td align="right">TYPICAL IEAD ROOF R-31.25</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND</td>
    <td align="right">SUPERMARKET DELI A  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.182</td>
    <td align="right">      0.186</td>
    <td align="right">      19.44</td>
    <td align="right">      19.44</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DELI B  - STORY GROUND FLOOR 1</td>
    <td align="right">FOUNDATION F 0.9W/M*K PERIM 0.0M AREA 185.62M2</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND</td>
    <td align="right">SUPERMARKET DELI B  - STORY GROUND</td>
    <td align="right">       1.00</td>
    <td align="right">      0.006</td>
    <td align="right">      0.006</td>
    <td align="right">     185.62</td>
    <td align="right">     185.62</td>
    <td align="right">     180.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DELI B  - STORY GROUND ROOFCEILING 1</td>
    <td align="right">TYPICAL IEAD ROOF R-31.25</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND</td>
    <td align="right">SUPERMARKET DELI B  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.182</td>
    <td align="right">      0.186</td>
    <td align="right">     185.62</td>
    <td align="right">     185.62</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DELI C  - STORY GROUND WALL 2</td>
    <td align="right">TYPICAL INSULATED EXTERIOR MASS WALL R-11.11</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND</td>
    <td align="right">SUPERMARKET DELI C  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.511</td>
    <td align="right">      0.553</td>
    <td align="right">      25.92</td>
    <td align="right">      22.03</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DELI C  - STORY GROUND FLOOR 1</td>
    <td align="right">FOUNDATION F 0.9W/M*K PERIM 4.25M AREA 19.44M2</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND</td>
    <td align="right">SUPERMARKET DELI C  - STORY GROUND</td>
    <td align="right">       1.00</td>
    <td align="right">      0.197</td>
    <td align="right">      0.203</td>
    <td align="right">      19.44</td>
    <td align="right">      19.44</td>
    <td align="right">     180.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DELI C  - STORY GROUND ROOFCEILING 1</td>
    <td align="right">TYPICAL IEAD ROOF R-31.25</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND</td>
    <td align="right">SUPERMARKET DELI C  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.182</td>
    <td align="right">      0.186</td>
    <td align="right">      19.44</td>
    <td align="right">      19.44</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DINING A  - STORY GROUND WALL 3</td>
    <td align="right">TYPICAL INSULATED EXTERIOR MASS WALL R-11.11</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND</td>
    <td align="right">SUPERMARKET DINING A  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.511</td>
    <td align="right">      0.553</td>
    <td align="right">       5.36</td>
    <td align="right">       4.55</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DINING A  - STORY GROUND FLOOR 1</td>
    <td align="right">FOUNDATION F 0.9W/M*K PERIM 0.88M AREA 4.02M2</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND</td>
    <td align="right">SUPERMARKET DINING A  - STORY GROUND</td>
    <td align="right">       1.00</td>
    <td align="right">      0.197</td>
    <td align="right">      0.203</td>
    <td align="right">       4.02</td>
    <td align="right">       4.02</td>
    <td align="right">     180.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DINING A  - STORY GROUND ROOFCEILING 1</td>
    <td align="right">TYPICAL IEAD ROOF R-31.25</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND</td>
    <td align="right">SUPERMARKET DINING A  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.182</td>
    <td align="right">      0.186</td>
    <td align="right">       4.02</td>
    <td align="right">       4.02</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DINING B  - STORY GROUND FLOOR 1</td>
    <td align="right">FOUNDATION F 0.9W/M*K PERIM 0.0M AREA 38.37M2</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND</td>
    <td align="right">SUPERMARKET DINING B  - STORY GROUND</td>
    <td align="right">       1.00</td>
    <td align="right">      0.006</td>
    <td align="right">      0.006</td>
    <td align="right">      38.37</td>
    <td align="right">      38.37</td>
    <td align="right">     180.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DINING B  - STORY GROUND ROOFCEILING 1</td>
    <td align="right">TYPICAL IEAD ROOF R-31.25</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND</td>
    <td align="right">SUPERMARKET DINING B  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.182</td>
    <td align="right">      0.186</td>
    <td align="right">      38.37</td>
    <td align="right">      38.37</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DINING C  - STORY GROUND WALL 2</td>
    <td align="right">TYPICAL INSULATED EXTERIOR MASS WALL R-11.11</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND</td>
    <td align="right">SUPERMARKET DINING C  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.511</td>
    <td align="right">      0.553</td>
    <td align="right">       5.36</td>
    <td align="right">       4.55</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DINING C  - STORY GROUND FLOOR 1</td>
    <td align="right">FOUNDATION F 0.9W/M*K PERIM 0.88M AREA 4.02M2</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND</td>
    <td align="right">SUPERMARKET DINING C  - STORY GROUND</td>
    <td align="right">       1.00</td>
    <td align="right">      0.197</td>
    <td align="right">      0.203</td>
    <td align="right">       4.02</td>
    <td align="right">       4.02</td>
    <td align="right">     180.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DINING C  - STORY GROUND ROOFCEILING 1</td>
    <td align="right">TYPICAL IEAD ROOF R-31.25</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND</td>
    <td align="right">SUPERMARKET DINING C  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.182</td>
    <td align="right">      0.186</td>
    <td align="right">       4.02</td>
    <td align="right">       4.02</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DRYSTORAGE A  - STORY GROUND WALL 3</td>
    <td align="right">TYPICAL INSULATED EXTERIOR MASS WALL R-11.11</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND</td>
    <td align="right">SUPERMARKET DRYSTORAGE A  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.511</td>
    <td align="right">      0.553</td>
    <td align="right">      48.76</td>
    <td align="right">      41.44</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DRYSTORAGE A  - STORY GROUND FLOOR 1</td>
    <td align="right">FOUNDATION F 0.9W/M*K PERIM 8.0M AREA 36.57M2</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND</td>
    <td align="right">SUPERMARKET DRYSTORAGE A  - STORY GROUND</td>
    <td align="right">       1.00</td>
    <td align="right">      0.197</td>
    <td align="right">      0.203</td>
    <td align="right">      36.57</td>
    <td align="right">      36.57</td>
    <td align="right">     180.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DRYSTORAGE A  - STORY GROUND ROOFCEILING 1</td>
    <td align="right">TYPICAL IEAD ROOF R-31.25</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND</td>
    <td align="right">SUPERMARKET DRYSTORAGE A  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.182</td>
    <td align="right">      0.186</td>
    <td align="right">      36.57</td>
    <td align="right">      36.57</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DRYSTORAGE B  - STORY GROUND FLOOR 1</td>
    <td align="right">FOUNDATION F 0.9W/M*K PERIM 0.0M AREA 349.11M2</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND</td>
    <td align="right">SUPERMARKET DRYSTORAGE B  - STORY GROUND</td>
    <td align="right">       1.00</td>
    <td align="right">      0.006</td>
    <td align="right">      0.006</td>
    <td align="right">     349.11</td>
    <td align="right">     349.11</td>
    <td align="right">     180.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DRYSTORAGE B  - STORY GROUND ROOFCEILING 1</td>
    <td align="right">TYPICAL IEAD ROOF R-31.25</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND</td>
    <td align="right">SUPERMARKET DRYSTORAGE B  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.182</td>
    <td align="right">      0.186</td>
    <td align="right">     349.11</td>
    <td align="right">     349.11</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DRYSTORAGE C  - STORY GROUND WALL 2</td>
    <td align="right">TYPICAL INSULATED EXTERIOR MASS WALL R-11.11</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND</td>
    <td align="right">SUPERMARKET DRYSTORAGE C  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.511</td>
    <td align="right">      0.553</td>
    <td align="right">      48.76</td>
    <td align="right">      41.44</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DRYSTORAGE C  - STORY GROUND FLOOR 1</td>
    <td align="right">FOUNDATION F 0.9W/M*K PERIM 8.0M AREA 36.57M2</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND</td>
    <td align="right">SUPERMARKET DRYSTORAGE C  - STORY GROUND</td>
    <td align="right">       1.00</td>
    <td align="right">      0.197</td>
    <td align="right">      0.203</td>
    <td align="right">      36.57</td>
    <td align="right">      36.57</td>
    <td align="right">     180.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DRYSTORAGE C  - STORY GROUND ROOFCEILING 1</td>
    <td align="right">TYPICAL IEAD ROOF R-31.25</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND</td>
    <td align="right">SUPERMARKET DRYSTORAGE C  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.182</td>
    <td align="right">      0.186</td>
    <td align="right">      36.57</td>
    <td align="right">      36.57</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET ELEC/MECHROOM A  - STORY GROUND WALL 3</td>
    <td align="right">TYPICAL INSULATED EXTERIOR MASS WALL R-11.11</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND</td>
    <td align="right">SUPERMARKET ELEC/MECHROOM A  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.511</td>
    <td align="right">      0.553</td>
    <td align="right">       6.42</td>
    <td align="right">       5.46</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET ELEC/MECHROOM A  - STORY GROUND FLOOR 1</td>
    <td align="right">FOUNDATION F 0.9W/M*K PERIM 1.05M AREA 4.82M2</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND</td>
    <td align="right">SUPERMARKET ELEC/MECHROOM A  - STORY GROUND</td>
    <td align="right">       1.00</td>
    <td align="right">      0.197</td>
    <td align="right">      0.203</td>
    <td align="right">       4.82</td>
    <td align="right">       4.82</td>
    <td align="right">     180.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET ELEC/MECHROOM A  - STORY GROUND ROOFCEILING 1</td>
    <td align="right">TYPICAL IEAD ROOF R-31.25</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND</td>
    <td align="right">SUPERMARKET ELEC/MECHROOM A  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.182</td>
    <td align="right">      0.186</td>
    <td align="right">       4.82</td>
    <td align="right">       4.82</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET ELEC/MECHROOM B  - STORY GROUND FLOOR 1</td>
    <td align="right">FOUNDATION F 0.9W/M*K PERIM 0.0M AREA 45.97M2</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND</td>
    <td align="right">SUPERMARKET ELEC/MECHROOM B  - STORY GROUND</td>
    <td align="right">       1.00</td>
    <td align="right">      0.006</td>
    <td align="right">      0.006</td>
    <td align="right">      45.97</td>
    <td align="right">      45.97</td>
    <td align="right">     180.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET ELEC/MECHROOM B  - STORY GROUND ROOFCEILING 1</td>
    <td align="right">TYPICAL IEAD ROOF R-31.25</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND</td>
    <td align="right">SUPERMARKET ELEC/MECHROOM B  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.182</td>
    <td align="right">      0.186</td>
    <td align="right">      45.97</td>
    <td align="right">      45.97</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET ELEC/MECHROOM C  - STORY GROUND WALL 2</td>
    <td align="right">TYPICAL INSULATED EXTERIOR MASS WALL R-11.11</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND</td>
    <td align="right">SUPERMARKET ELEC/MECHROOM C  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.511</td>
    <td align="right">      0.553</td>
    <td align="right">       6.42</td>
    <td align="right">       5.46</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET ELEC/MECHROOM C  - STORY GROUND FLOOR 1</td>
    <td align="right">FOUNDATION F 0.9W/M*K PERIM 1.05M AREA 4.82M2</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND</td>
    <td align="right">SUPERMARKET ELEC/MECHROOM C  - STORY GROUND</td>
    <td align="right">       1.00</td>
    <td align="right">      0.197</td>
    <td align="right">      0.203</td>
    <td align="right">       4.82</td>
    <td align="right">       4.82</td>
    <td align="right">     180.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET ELEC/MECHROOM C  - STORY GROUND ROOFCEILING 1</td>
    <td align="right">TYPICAL IEAD ROOF R-31.25</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND</td>
    <td align="right">SUPERMARKET ELEC/MECHROOM C  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.182</td>
    <td align="right">      0.186</td>
    <td align="right">       4.82</td>
    <td align="right">       4.82</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET MEETING A  - STORY GROUND WALL 3</td>
    <td align="right">TYPICAL INSULATED EXTERIOR MASS WALL R-11.11</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND</td>
    <td align="right">SUPERMARKET MEETING A  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.511</td>
    <td align="right">      0.553</td>
    <td align="right">       5.36</td>
    <td align="right">       4.55</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET MEETING A  - STORY GROUND FLOOR 1</td>
    <td align="right">FOUNDATION F 0.9W/M*K PERIM 0.88M AREA 4.02M2</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND</td>
    <td align="right">SUPERMARKET MEETING A  - STORY GROUND</td>
    <td align="right">       1.00</td>
    <td align="right">      0.197</td>
    <td align="right">      0.203</td>
    <td align="right">       4.02</td>
    <td align="right">       4.02</td>
    <td align="right">     180.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET MEETING A  - STORY GROUND ROOFCEILING 1</td>
    <td align="right">TYPICAL IEAD ROOF R-31.25</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND</td>
    <td align="right">SUPERMARKET MEETING A  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.182</td>
    <td align="right">      0.186</td>
    <td align="right">       4.02</td>
    <td align="right">       4.02</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET MEETING B  - STORY GROUND FLOOR 1</td>
    <td align="right">FOUNDATION F 0.9W/M*K PERIM 0.0M AREA 38.37M2</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND</td>
    <td align="right">SUPERMARKET MEETING B  - STORY GROUND</td>
    <td align="right">       1.00</td>
    <td align="right">      0.006</td>
    <td align="right">      0.006</td>
    <td align="right">      38.37</td>
    <td align="right">      38.37</td>
    <td align="right">     180.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET MEETING B  - STORY GROUND ROOFCEILING 1</td>
    <td align="right">TYPICAL IEAD ROOF R-31.25</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND</td>
    <td align="right">SUPERMARKET MEETING B  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.182</td>
    <td align="right">      0.186</td>
    <td align="right">      38.37</td>
    <td align="right">      38.37</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET MEETING C  - STORY GROUND WALL 2</td>
    <td align="right">TYPICAL INSULATED EXTERIOR MASS WALL R-11.11</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND</td>
    <td align="right">SUPERMARKET MEETING C  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.511</td>
    <td align="right">      0.553</td>
    <td align="right">       5.36</td>
    <td align="right">       4.55</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET MEETING C  - STORY GROUND FLOOR 1</td>
    <td align="right">FOUNDATION F 0.9W/M*K PERIM 0.88M AREA 4.02M2</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND</td>
    <td align="right">SUPERMARKET MEETING C  - STORY GROUND</td>
    <td align="right">       1.00</td>
    <td align="right">      0.197</td>
    <td align="right">      0.203</td>
    <td align="right">       4.02</td>
    <td align="right">       4.02</td>
    <td align="right">     180.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET MEETING C  - STORY GROUND ROOFCEILING 1</td>
    <td align="right">TYPICAL IEAD ROOF R-31.25</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND</td>
    <td align="right">SUPERMARKET MEETING C  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.182</td>
    <td align="right">      0.186</td>
    <td align="right">       4.02</td>
    <td align="right">       4.02</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET OFFICE A  - STORY GROUND WALL 3</td>
    <td align="right">TYPICAL INSULATED EXTERIOR MASS WALL R-11.11</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND</td>
    <td align="right">SUPERMARKET OFFICE A  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.511</td>
    <td align="right">      0.553</td>
    <td align="right">       3.23</td>
    <td align="right">       2.75</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET OFFICE A  - STORY GROUND FLOOR 1</td>
    <td align="right">FOUNDATION F 0.9W/M*K PERIM 0.53M AREA 2.43M2</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND</td>
    <td align="right">SUPERMARKET OFFICE A  - STORY GROUND</td>
    <td align="right">       1.00</td>
    <td align="right">      0.197</td>
    <td align="right">      0.203</td>
    <td align="right">       2.43</td>
    <td align="right">       2.43</td>
    <td align="right">     180.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET OFFICE A  - STORY GROUND ROOFCEILING 1</td>
    <td align="right">TYPICAL IEAD ROOF R-31.25</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND</td>
    <td align="right">SUPERMARKET OFFICE A  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.182</td>
    <td align="right">      0.186</td>
    <td align="right">       2.43</td>
    <td align="right">       2.43</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET OFFICE B  - STORY GROUND FLOOR 1</td>
    <td align="right">FOUNDATION F 0.9W/M*K PERIM 0.0M AREA 23.16M2</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND</td>
    <td align="right">SUPERMARKET OFFICE B  - STORY GROUND</td>
    <td align="right">       1.00</td>
    <td align="right">      0.006</td>
    <td align="right">      0.006</td>
    <td align="right">      23.16</td>
    <td align="right">      23.16</td>
    <td align="right">     180.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET OFFICE B  - STORY GROUND ROOFCEILING 1</td>
    <td align="right">TYPICAL IEAD ROOF R-31.25</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND</td>
    <td align="right">SUPERMARKET OFFICE B  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.182</td>
    <td align="right">      0.186</td>
    <td align="right">      23.16</td>
    <td align="right">      23.16</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET OFFICE C  - STORY GROUND WALL 2</td>
    <td align="right">TYPICAL INSULATED EXTERIOR MASS WALL R-11.11</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND</td>
    <td align="right">SUPERMARKET OFFICE C  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.511</td>
    <td align="right">      0.553</td>
    <td align="right">       3.23</td>
    <td align="right">       2.75</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET OFFICE C  - STORY GROUND FLOOR 1</td>
    <td align="right">FOUNDATION F 0.9W/M*K PERIM 0.53M AREA 2.43M2</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND</td>
    <td align="right">SUPERMARKET OFFICE C  - STORY GROUND</td>
    <td align="right">       1.00</td>
    <td align="right">      0.197</td>
    <td align="right">      0.203</td>
    <td align="right">       2.43</td>
    <td align="right">       2.43</td>
    <td align="right">     180.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET OFFICE C  - STORY GROUND ROOFCEILING 1</td>
    <td align="right">TYPICAL IEAD ROOF R-31.25</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND</td>
    <td align="right">SUPERMARKET OFFICE C  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.182</td>
    <td align="right">      0.186</td>
    <td align="right">       2.43</td>
    <td align="right">       2.43</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET PRODUCE A  - STORY GROUND WALL 3</td>
    <td align="right">TYPICAL INSULATED EXTERIOR MASS WALL R-11.11</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE A  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.511</td>
    <td align="right">      0.553</td>
    <td align="right">      54.24</td>
    <td align="right">      46.11</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET PRODUCE A  - STORY GROUND FLOOR 1</td>
    <td align="right">FOUNDATION F 0.9W/M*K PERIM 8.9M AREA 40.68M2</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE A  - STORY GROUND</td>
    <td align="right">       1.00</td>
    <td align="right">      0.197</td>
    <td align="right">      0.203</td>
    <td align="right">      40.68</td>
    <td align="right">      40.68</td>
    <td align="right">     180.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET PRODUCE A  - STORY GROUND ROOFCEILING 1</td>
    <td align="right">TYPICAL IEAD ROOF R-31.25</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE A  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.182</td>
    <td align="right">      0.186</td>
    <td align="right">      40.68</td>
    <td align="right">      40.68</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET PRODUCE A END_B - STORY GROUND WALL 3</td>
    <td align="right">TYPICAL INSULATED EXTERIOR MASS WALL R-11.11</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE A END_B - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.511</td>
    <td align="right">      0.553</td>
    <td align="right">      27.87</td>
    <td align="right">      23.69</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET PRODUCE A END_B - STORY GROUND WALL 4</td>
    <td align="right">TYPICAL INSULATED EXTERIOR MASS WALL R-11.11</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE A END_B - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.511</td>
    <td align="right">      0.553</td>
    <td align="right">      27.87</td>
    <td align="right">      23.69</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET PRODUCE A END_B - STORY GROUND FLOOR 1</td>
    <td align="right">FOUNDATION F 0.9W/M*K PERIM 9.14M AREA 20.9M2</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE A END_B - STORY GROUND</td>
    <td align="right">       1.00</td>
    <td align="right">      0.394</td>
    <td align="right">      0.421</td>
    <td align="right">      20.90</td>
    <td align="right">      20.90</td>
    <td align="right">     180.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET PRODUCE A END_B - STORY GROUND ROOFCEILING 1</td>
    <td align="right">TYPICAL IEAD ROOF R-31.25</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE A END_B - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.182</td>
    <td align="right">      0.186</td>
    <td align="right">      20.90</td>
    <td align="right">      20.90</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET PRODUCE B  - STORY GROUND FLOOR 1</td>
    <td align="right">FOUNDATION F 0.9W/M*K PERIM 0.0M AREA 388.39M2</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE B  - STORY GROUND</td>
    <td align="right">       1.00</td>
    <td align="right">      0.006</td>
    <td align="right">      0.006</td>
    <td align="right">     388.39</td>
    <td align="right">     388.39</td>
    <td align="right">     180.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET PRODUCE B  - STORY GROUND ROOFCEILING 1</td>
    <td align="right">TYPICAL IEAD ROOF R-31.25</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE B  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.182</td>
    <td align="right">      0.186</td>
    <td align="right">     388.39</td>
    <td align="right">     388.39</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET PRODUCE B END_B - STORY GROUND WALL 4</td>
    <td align="right">TYPICAL INSULATED EXTERIOR MASS WALL R-11.11</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE B END_B - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.511</td>
    <td align="right">      0.553</td>
    <td align="right">     266.08</td>
    <td align="right">     226.17</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET PRODUCE B END_B - STORY GROUND FLOOR 1</td>
    <td align="right">FOUNDATION F 0.9W/M*K PERIM 43.65M AREA 199.56M2</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE B END_B - STORY GROUND</td>
    <td align="right">       1.00</td>
    <td align="right">      0.197</td>
    <td align="right">      0.203</td>
    <td align="right">     199.56</td>
    <td align="right">     199.56</td>
    <td align="right">     180.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET PRODUCE B END_B - STORY GROUND ROOFCEILING 1</td>
    <td align="right">TYPICAL IEAD ROOF R-31.25</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE B END_B - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.182</td>
    <td align="right">      0.186</td>
    <td align="right">     199.56</td>
    <td align="right">     199.56</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET PRODUCE C  - STORY GROUND WALL 2</td>
    <td align="right">TYPICAL INSULATED EXTERIOR MASS WALL R-11.11</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE C  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.511</td>
    <td align="right">      0.553</td>
    <td align="right">      54.24</td>
    <td align="right">      46.11</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET PRODUCE C  - STORY GROUND FLOOR 1</td>
    <td align="right">FOUNDATION F 0.9W/M*K PERIM 8.9M AREA 40.68M2</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE C  - STORY GROUND</td>
    <td align="right">       1.00</td>
    <td align="right">      0.197</td>
    <td align="right">      0.203</td>
    <td align="right">      40.68</td>
    <td align="right">      40.68</td>
    <td align="right">     180.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET PRODUCE C  - STORY GROUND ROOFCEILING 1</td>
    <td align="right">TYPICAL IEAD ROOF R-31.25</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE C  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.182</td>
    <td align="right">      0.186</td>
    <td align="right">      40.68</td>
    <td align="right">      40.68</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET PRODUCE C END_B - STORY GROUND WALL 2</td>
    <td align="right">TYPICAL INSULATED EXTERIOR MASS WALL R-11.11</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE C END_B - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.511</td>
    <td align="right">      0.553</td>
    <td align="right">      27.87</td>
    <td align="right">      23.69</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET PRODUCE C END_B - STORY GROUND WALL 3</td>
    <td align="right">TYPICAL INSULATED EXTERIOR MASS WALL R-11.11</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE C END_B - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.511</td>
    <td align="right">      0.553</td>
    <td align="right">      27.87</td>
    <td align="right">      23.69</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET PRODUCE C END_B - STORY GROUND FLOOR 1</td>
    <td align="right">FOUNDATION F 0.9W/M*K PERIM 9.14M AREA 20.9M2</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE C END_B - STORY GROUND</td>
    <td align="right">       1.00</td>
    <td align="right">      0.394</td>
    <td align="right">      0.421</td>
    <td align="right">      20.90</td>
    <td align="right">      20.90</td>
    <td align="right">     180.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET PRODUCE C END_B - STORY GROUND ROOFCEILING 1</td>
    <td align="right">TYPICAL IEAD ROOF R-31.25</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE C END_B - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.182</td>
    <td align="right">      0.186</td>
    <td align="right">      20.90</td>
    <td align="right">      20.90</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET RESTROOM A  - STORY GROUND WALL 3</td>
    <td align="right">TYPICAL INSULATED EXTERIOR MASS WALL R-11.11</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND</td>
    <td align="right">SUPERMARKET RESTROOM A  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.511</td>
    <td align="right">      0.553</td>
    <td align="right">       7.24</td>
    <td align="right">       6.15</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET RESTROOM A  - STORY GROUND FLOOR 1</td>
    <td align="right">FOUNDATION F 0.9W/M*K PERIM 1.19M AREA 5.43M2</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND</td>
    <td align="right">SUPERMARKET RESTROOM A  - STORY GROUND</td>
    <td align="right">       1.00</td>
    <td align="right">      0.197</td>
    <td align="right">      0.203</td>
    <td align="right">       5.43</td>
    <td align="right">       5.43</td>
    <td align="right">     180.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET RESTROOM A  - STORY GROUND ROOFCEILING 1</td>
    <td align="right">TYPICAL IEAD ROOF R-31.25</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND</td>
    <td align="right">SUPERMARKET RESTROOM A  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.182</td>
    <td align="right">      0.186</td>
    <td align="right">       5.43</td>
    <td align="right">       5.43</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET RESTROOM B  - STORY GROUND FLOOR 1</td>
    <td align="right">FOUNDATION F 0.9W/M*K PERIM 0.0M AREA 51.85M2</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND</td>
    <td align="right">SUPERMARKET RESTROOM B  - STORY GROUND</td>
    <td align="right">       1.00</td>
    <td align="right">      0.006</td>
    <td align="right">      0.006</td>
    <td align="right">      51.85</td>
    <td align="right">      51.85</td>
    <td align="right">     180.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET RESTROOM B  - STORY GROUND ROOFCEILING 1</td>
    <td align="right">TYPICAL IEAD ROOF R-31.25</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND</td>
    <td align="right">SUPERMARKET RESTROOM B  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.182</td>
    <td align="right">      0.186</td>
    <td align="right">      51.85</td>
    <td align="right">      51.85</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET RESTROOM C  - STORY GROUND WALL 2</td>
    <td align="right">TYPICAL INSULATED EXTERIOR MASS WALL R-11.11</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND</td>
    <td align="right">SUPERMARKET RESTROOM C  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.511</td>
    <td align="right">      0.553</td>
    <td align="right">       7.24</td>
    <td align="right">       6.15</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET RESTROOM C  - STORY GROUND FLOOR 1</td>
    <td align="right">FOUNDATION F 0.9W/M*K PERIM 1.19M AREA 5.43M2</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND</td>
    <td align="right">SUPERMARKET RESTROOM C  - STORY GROUND</td>
    <td align="right">       1.00</td>
    <td align="right">      0.197</td>
    <td align="right">      0.203</td>
    <td align="right">       5.43</td>
    <td align="right">       5.43</td>
    <td align="right">     180.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET RESTROOM C  - STORY GROUND ROOFCEILING 1</td>
    <td align="right">TYPICAL IEAD ROOF R-31.25</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND</td>
    <td align="right">SUPERMARKET RESTROOM C  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.182</td>
    <td align="right">      0.186</td>
    <td align="right">       5.43</td>
    <td align="right">       5.43</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET SALES A  - STORY GROUND WALL 3</td>
    <td align="right">TYPICAL INSULATED EXTERIOR MASS WALL R-11.11</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES A  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.511</td>
    <td align="right">      0.553</td>
    <td align="right">     237.39</td>
    <td align="right">     201.78</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET SALES A  - STORY GROUND FLOOR 1</td>
    <td align="right">FOUNDATION F 0.9W/M*K PERIM 38.94M AREA 178.05M2</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES A  - STORY GROUND</td>
    <td align="right">       1.00</td>
    <td align="right">      0.197</td>
    <td align="right">      0.203</td>
    <td align="right">     178.05</td>
    <td align="right">     178.05</td>
    <td align="right">     180.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET SALES A  - STORY GROUND ROOFCEILING 1</td>
    <td align="right">TYPICAL IEAD ROOF R-31.25</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES A  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.182</td>
    <td align="right">      0.186</td>
    <td align="right">     178.05</td>
    <td align="right">     178.05</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET SALES A END_A - STORY GROUND WALL 2</td>
    <td align="right">TYPICAL INSULATED EXTERIOR MASS WALL R-11.11</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES A END_A - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.511</td>
    <td align="right">      0.553</td>
    <td align="right">      27.87</td>
    <td align="right">      23.69</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET SALES A END_A - STORY GROUND WALL 3</td>
    <td align="right">TYPICAL INSULATED EXTERIOR MASS WALL R-11.11</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES A END_A - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.511</td>
    <td align="right">      0.553</td>
    <td align="right">      27.87</td>
    <td align="right">      23.69</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET SALES A END_A - STORY GROUND FLOOR 1</td>
    <td align="right">FOUNDATION F 0.9W/M*K PERIM 9.14M AREA 20.9M2</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES A END_A - STORY GROUND</td>
    <td align="right">       1.00</td>
    <td align="right">      0.394</td>
    <td align="right">      0.421</td>
    <td align="right">      20.90</td>
    <td align="right">      20.90</td>
    <td align="right">     180.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET SALES A END_A - STORY GROUND ROOFCEILING 1</td>
    <td align="right">TYPICAL IEAD ROOF R-31.25</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES A END_A - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.182</td>
    <td align="right">      0.186</td>
    <td align="right">      20.90</td>
    <td align="right">      20.90</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET SALES B  - STORY GROUND FLOOR 1</td>
    <td align="right">FOUNDATION F 0.9W/M*K PERIM 0.0M AREA 1699.8M2</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES B  - STORY GROUND</td>
    <td align="right">       1.00</td>
    <td align="right">      0.006</td>
    <td align="right">      0.006</td>
    <td align="right">    1699.80</td>
    <td align="right">    1699.80</td>
    <td align="right">     180.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET SALES B  - STORY GROUND ROOFCEILING 1</td>
    <td align="right">TYPICAL IEAD ROOF R-31.25</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES B  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.182</td>
    <td align="right">      0.186</td>
    <td align="right">    1699.80</td>
    <td align="right">    1699.80</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET SALES B END_A - STORY GROUND WALL 1</td>
    <td align="right">TYPICAL INSULATED EXTERIOR MASS WALL R-11.11</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES B END_A - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.511</td>
    <td align="right">      0.553</td>
    <td align="right">     266.08</td>
    <td align="right">     226.17</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET SALES B END_A - STORY GROUND FLOOR 1</td>
    <td align="right">FOUNDATION F 0.9W/M*K PERIM 43.65M AREA 199.56M2</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES B END_A - STORY GROUND</td>
    <td align="right">       1.00</td>
    <td align="right">      0.197</td>
    <td align="right">      0.203</td>
    <td align="right">     199.56</td>
    <td align="right">     199.56</td>
    <td align="right">     180.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET SALES B END_A - STORY GROUND ROOFCEILING 1</td>
    <td align="right">TYPICAL IEAD ROOF R-31.25</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES B END_A - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.182</td>
    <td align="right">      0.186</td>
    <td align="right">     199.56</td>
    <td align="right">     199.56</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET SALES C  - STORY GROUND WALL 2</td>
    <td align="right">TYPICAL INSULATED EXTERIOR MASS WALL R-11.11</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES C  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.511</td>
    <td align="right">      0.553</td>
    <td align="right">     237.39</td>
    <td align="right">     201.78</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET SALES C  - STORY GROUND FLOOR 1</td>
    <td align="right">FOUNDATION F 0.9W/M*K PERIM 38.94M AREA 178.05M2</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES C  - STORY GROUND</td>
    <td align="right">       1.00</td>
    <td align="right">      0.197</td>
    <td align="right">      0.203</td>
    <td align="right">     178.05</td>
    <td align="right">     178.05</td>
    <td align="right">     180.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET SALES C  - STORY GROUND ROOFCEILING 1</td>
    <td align="right">TYPICAL IEAD ROOF R-31.25</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES C  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.182</td>
    <td align="right">      0.186</td>
    <td align="right">     178.05</td>
    <td align="right">     178.05</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET SALES C END_A - STORY GROUND WALL 1</td>
    <td align="right">TYPICAL INSULATED EXTERIOR MASS WALL R-11.11</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES C END_A - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.511</td>
    <td align="right">      0.553</td>
    <td align="right">      27.87</td>
    <td align="right">      23.69</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET SALES C END_A - STORY GROUND WALL 2</td>
    <td align="right">TYPICAL INSULATED EXTERIOR MASS WALL R-11.11</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES C END_A - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.511</td>
    <td align="right">      0.553</td>
    <td align="right">      27.87</td>
    <td align="right">      23.69</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET SALES C END_A - STORY GROUND FLOOR 1</td>
    <td align="right">FOUNDATION F 0.9W/M*K PERIM 9.14M AREA 20.9M2</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES C END_A - STORY GROUND</td>
    <td align="right">       1.00</td>
    <td align="right">      0.394</td>
    <td align="right">      0.421</td>
    <td align="right">      20.90</td>
    <td align="right">      20.90</td>
    <td align="right">     180.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET SALES C END_A - STORY GROUND ROOFCEILING 1</td>
    <td align="right">TYPICAL IEAD ROOF R-31.25</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES C END_A - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.182</td>
    <td align="right">      0.186</td>
    <td align="right">      20.90</td>
    <td align="right">      20.90</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET VESTIBULE A  - STORY GROUND WALL 3</td>
    <td align="right">TYPICAL INSULATED EXTERIOR MASS WALL R-11.11</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND</td>
    <td align="right">SUPERMARKET VESTIBULE A  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.511</td>
    <td align="right">      0.553</td>
    <td align="right">       3.23</td>
    <td align="right">       2.75</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET VESTIBULE A  - STORY GROUND FLOOR 1</td>
    <td align="right">FOUNDATION F 0.9W/M*K PERIM 0.53M AREA 2.43M2</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND</td>
    <td align="right">SUPERMARKET VESTIBULE A  - STORY GROUND</td>
    <td align="right">       1.00</td>
    <td align="right">      0.197</td>
    <td align="right">      0.203</td>
    <td align="right">       2.43</td>
    <td align="right">       2.43</td>
    <td align="right">     180.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET VESTIBULE A  - STORY GROUND ROOFCEILING 1</td>
    <td align="right">TYPICAL IEAD ROOF R-31.25</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND</td>
    <td align="right">SUPERMARKET VESTIBULE A  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.182</td>
    <td align="right">      0.186</td>
    <td align="right">       2.43</td>
    <td align="right">       2.43</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET VESTIBULE B  - STORY GROUND FLOOR 1</td>
    <td align="right">FOUNDATION F 0.9W/M*K PERIM 0.0M AREA 23.16M2</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND</td>
    <td align="right">SUPERMARKET VESTIBULE B  - STORY GROUND</td>
    <td align="right">       1.00</td>
    <td align="right">      0.006</td>
    <td align="right">      0.006</td>
    <td align="right">      23.16</td>
    <td align="right">      23.16</td>
    <td align="right">     180.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET VESTIBULE B  - STORY GROUND ROOFCEILING 1</td>
    <td align="right">TYPICAL IEAD ROOF R-31.25</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND</td>
    <td align="right">SUPERMARKET VESTIBULE B  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.182</td>
    <td align="right">      0.186</td>
    <td align="right">      23.16</td>
    <td align="right">      23.16</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET VESTIBULE C  - STORY GROUND WALL 2</td>
    <td align="right">TYPICAL INSULATED EXTERIOR MASS WALL R-11.11</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND</td>
    <td align="right">SUPERMARKET VESTIBULE C  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.511</td>
    <td align="right">      0.553</td>
    <td align="right">       3.23</td>
    <td align="right">       2.75</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET VESTIBULE C  - STORY GROUND FLOOR 1</td>
    <td align="right">FOUNDATION F 0.9W/M*K PERIM 0.53M AREA 2.43M2</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND</td>
    <td align="right">SUPERMARKET VESTIBULE C  - STORY GROUND</td>
    <td align="right">       1.00</td>
    <td align="right">      0.197</td>
    <td align="right">      0.203</td>
    <td align="right">       2.43</td>
    <td align="right">       2.43</td>
    <td align="right">     180.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET VESTIBULE C  - STORY GROUND ROOFCEILING 1</td>
    <td align="right">TYPICAL IEAD ROOF R-31.25</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND</td>
    <td align="right">SUPERMARKET VESTIBULE C  - STORY GROUND</td>
    <td align="right">       0.30</td>
    <td align="right">      0.182</td>
    <td align="right">      0.186</td>
    <td align="right">       2.43</td>
    <td align="right">       2.43</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Opaque Interior</b><br><br>
<!-- FullName:Envelope Summary_Entire Facility_Opaque Interior-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Construction</td>
    <td align="right">Zone</td>
    <td align="right">Space</td>
    <td align="right">Adjacent Surface</td>
    <td align="right">Reflectance</td>
    <td align="right">U-Factor with Film [W/m2-K]</td>
    <td align="right">U-Factor no Film [W/m2-K]</td>
    <td align="right">Gross Area [m2]</td>
    <td align="right">Net Area [m2]</td>
    <td align="right">Azimuth [deg]</td>
    <td align="right">Tilt [deg]</td>
    <td align="right">Cardinal Direction</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET BAKERY A  - STORY GROUND WALL 1</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND</td>
    <td align="right">SUPERMARKET BAKERY A  - STORY GROUND</td>
    <td align="right">SUPERMARKET RESTROOM A  - STORY GROUND WALL 4</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET BAKERY A  - STORY GROUND WALL 2</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND</td>
    <td align="right">SUPERMARKET BAKERY A  - STORY GROUND</td>
    <td align="right">SUPERMARKET BAKERY B  - STORY GROUND WALL 3</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      24.14</td>
    <td align="right">      24.14</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET BAKERY A  - STORY GROUND WALL 4</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND</td>
    <td align="right">SUPERMARKET BAKERY A  - STORY GROUND</td>
    <td align="right">SUPERMARKET DELI A  - STORY GROUND WALL 1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET BAKERY B  - STORY GROUND WALL 1</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND</td>
    <td align="right">SUPERMARKET BAKERY B  - STORY GROUND</td>
    <td align="right">SUPERMARKET RESTROOM B  - STORY GROUND WALL 4</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">     266.08</td>
    <td align="right">     266.08</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET BAKERY B  - STORY GROUND WALL 2</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND</td>
    <td align="right">SUPERMARKET BAKERY B  - STORY GROUND</td>
    <td align="right">SUPERMARKET BAKERY C  - STORY GROUND WALL 3</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      24.14</td>
    <td align="right">      24.14</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET BAKERY B  - STORY GROUND WALL 3</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND</td>
    <td align="right">SUPERMARKET BAKERY B  - STORY GROUND</td>
    <td align="right">SUPERMARKET BAKERY A  - STORY GROUND WALL 2</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      24.14</td>
    <td align="right">      24.14</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET BAKERY B  - STORY GROUND WALL 4</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND</td>
    <td align="right">SUPERMARKET BAKERY B  - STORY GROUND</td>
    <td align="right">SUPERMARKET DELI B  - STORY GROUND WALL 1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">     266.08</td>
    <td align="right">     266.08</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET BAKERY C  - STORY GROUND WALL 1</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND</td>
    <td align="right">SUPERMARKET BAKERY C  - STORY GROUND</td>
    <td align="right">SUPERMARKET RESTROOM C  - STORY GROUND WALL 4</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET BAKERY C  - STORY GROUND WALL 3</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND</td>
    <td align="right">SUPERMARKET BAKERY C  - STORY GROUND</td>
    <td align="right">SUPERMARKET BAKERY B  - STORY GROUND WALL 2</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      24.14</td>
    <td align="right">      24.14</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET BAKERY C  - STORY GROUND WALL 4</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND</td>
    <td align="right">SUPERMARKET BAKERY C  - STORY GROUND</td>
    <td align="right">SUPERMARKET DELI C  - STORY GROUND WALL 1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET CORRIDOR A  - STORY GROUND WALL 1</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND</td>
    <td align="right">SUPERMARKET CORRIDOR A  - STORY GROUND</td>
    <td align="right">SUPERMARKET MEETING A  - STORY GROUND WALL 4</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET CORRIDOR A  - STORY GROUND WALL 2</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND</td>
    <td align="right">SUPERMARKET CORRIDOR A  - STORY GROUND</td>
    <td align="right">SUPERMARKET CORRIDOR B  - STORY GROUND WALL 3</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">       5.70</td>
    <td align="right">       5.70</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET CORRIDOR A  - STORY GROUND WALL 4</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND</td>
    <td align="right">SUPERMARKET CORRIDOR A  - STORY GROUND</td>
    <td align="right">SUPERMARKET ELEC/MECHROOM A  - STORY GROUND WALL 1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET CORRIDOR B  - STORY GROUND WALL 1</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND</td>
    <td align="right">SUPERMARKET CORRIDOR B  - STORY GROUND</td>
    <td align="right">SUPERMARKET MEETING B  - STORY GROUND WALL 4</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">     266.08</td>
    <td align="right">     266.08</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET CORRIDOR B  - STORY GROUND WALL 2</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND</td>
    <td align="right">SUPERMARKET CORRIDOR B  - STORY GROUND</td>
    <td align="right">SUPERMARKET CORRIDOR C  - STORY GROUND WALL 3</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">       5.70</td>
    <td align="right">       5.70</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET CORRIDOR B  - STORY GROUND WALL 3</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND</td>
    <td align="right">SUPERMARKET CORRIDOR B  - STORY GROUND</td>
    <td align="right">SUPERMARKET CORRIDOR A  - STORY GROUND WALL 2</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">       5.70</td>
    <td align="right">       5.70</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET CORRIDOR B  - STORY GROUND WALL 4</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND</td>
    <td align="right">SUPERMARKET CORRIDOR B  - STORY GROUND</td>
    <td align="right">SUPERMARKET ELEC/MECHROOM B  - STORY GROUND WALL 1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">     266.08</td>
    <td align="right">     266.08</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET CORRIDOR C  - STORY GROUND WALL 1</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND</td>
    <td align="right">SUPERMARKET CORRIDOR C  - STORY GROUND</td>
    <td align="right">SUPERMARKET MEETING C  - STORY GROUND WALL 4</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET CORRIDOR C  - STORY GROUND WALL 3</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND</td>
    <td align="right">SUPERMARKET CORRIDOR C  - STORY GROUND</td>
    <td align="right">SUPERMARKET CORRIDOR B  - STORY GROUND WALL 2</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">       5.70</td>
    <td align="right">       5.70</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET CORRIDOR C  - STORY GROUND WALL 4</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND</td>
    <td align="right">SUPERMARKET CORRIDOR C  - STORY GROUND</td>
    <td align="right">SUPERMARKET ELEC/MECHROOM C  - STORY GROUND WALL 1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DELI A  - STORY GROUND WALL 1</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND</td>
    <td align="right">SUPERMARKET DELI A  - STORY GROUND</td>
    <td align="right">SUPERMARKET BAKERY A  - STORY GROUND WALL 4</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DELI A  - STORY GROUND WALL 2</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND</td>
    <td align="right">SUPERMARKET DELI A  - STORY GROUND</td>
    <td align="right">SUPERMARKET DELI B  - STORY GROUND WALL 3</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      25.92</td>
    <td align="right">      25.92</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DELI A  - STORY GROUND WALL 4</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND</td>
    <td align="right">SUPERMARKET DELI A  - STORY GROUND</td>
    <td align="right">SUPERMARKET DRYSTORAGE A  - STORY GROUND WALL 1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DELI B  - STORY GROUND WALL 1</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND</td>
    <td align="right">SUPERMARKET DELI B  - STORY GROUND</td>
    <td align="right">SUPERMARKET BAKERY B  - STORY GROUND WALL 4</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">     266.08</td>
    <td align="right">     266.08</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DELI B  - STORY GROUND WALL 2</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND</td>
    <td align="right">SUPERMARKET DELI B  - STORY GROUND</td>
    <td align="right">SUPERMARKET DELI C  - STORY GROUND WALL 3</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      25.92</td>
    <td align="right">      25.92</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DELI B  - STORY GROUND WALL 3</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND</td>
    <td align="right">SUPERMARKET DELI B  - STORY GROUND</td>
    <td align="right">SUPERMARKET DELI A  - STORY GROUND WALL 2</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      25.92</td>
    <td align="right">      25.92</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DELI B  - STORY GROUND WALL 4</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND</td>
    <td align="right">SUPERMARKET DELI B  - STORY GROUND</td>
    <td align="right">SUPERMARKET DRYSTORAGE B  - STORY GROUND WALL 1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">     266.08</td>
    <td align="right">     266.08</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DELI C  - STORY GROUND WALL 1</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND</td>
    <td align="right">SUPERMARKET DELI C  - STORY GROUND</td>
    <td align="right">SUPERMARKET BAKERY C  - STORY GROUND WALL 4</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DELI C  - STORY GROUND WALL 3</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND</td>
    <td align="right">SUPERMARKET DELI C  - STORY GROUND</td>
    <td align="right">SUPERMARKET DELI B  - STORY GROUND WALL 2</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      25.92</td>
    <td align="right">      25.92</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DELI C  - STORY GROUND WALL 4</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND</td>
    <td align="right">SUPERMARKET DELI C  - STORY GROUND</td>
    <td align="right">SUPERMARKET DRYSTORAGE C  - STORY GROUND WALL 1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DINING A  - STORY GROUND WALL 1</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND</td>
    <td align="right">SUPERMARKET DINING A  - STORY GROUND</td>
    <td align="right">SUPERMARKET VESTIBULE A  - STORY GROUND WALL 4</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DINING A  - STORY GROUND WALL 2</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND</td>
    <td align="right">SUPERMARKET DINING A  - STORY GROUND</td>
    <td align="right">SUPERMARKET DINING B  - STORY GROUND WALL 3</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">       5.36</td>
    <td align="right">       5.36</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DINING A  - STORY GROUND WALL 4</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND</td>
    <td align="right">SUPERMARKET DINING A  - STORY GROUND</td>
    <td align="right">SUPERMARKET MEETING A  - STORY GROUND WALL 1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DINING B  - STORY GROUND WALL 1</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND</td>
    <td align="right">SUPERMARKET DINING B  - STORY GROUND</td>
    <td align="right">SUPERMARKET VESTIBULE B  - STORY GROUND WALL 4</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">     266.08</td>
    <td align="right">     266.08</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DINING B  - STORY GROUND WALL 2</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND</td>
    <td align="right">SUPERMARKET DINING B  - STORY GROUND</td>
    <td align="right">SUPERMARKET DINING C  - STORY GROUND WALL 3</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">       5.36</td>
    <td align="right">       5.36</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DINING B  - STORY GROUND WALL 3</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND</td>
    <td align="right">SUPERMARKET DINING B  - STORY GROUND</td>
    <td align="right">SUPERMARKET DINING A  - STORY GROUND WALL 2</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">       5.36</td>
    <td align="right">       5.36</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DINING B  - STORY GROUND WALL 4</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND</td>
    <td align="right">SUPERMARKET DINING B  - STORY GROUND</td>
    <td align="right">SUPERMARKET MEETING B  - STORY GROUND WALL 1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">     266.08</td>
    <td align="right">     266.08</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DINING C  - STORY GROUND WALL 1</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND</td>
    <td align="right">SUPERMARKET DINING C  - STORY GROUND</td>
    <td align="right">SUPERMARKET VESTIBULE C  - STORY GROUND WALL 4</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DINING C  - STORY GROUND WALL 3</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND</td>
    <td align="right">SUPERMARKET DINING C  - STORY GROUND</td>
    <td align="right">SUPERMARKET DINING B  - STORY GROUND WALL 2</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">       5.36</td>
    <td align="right">       5.36</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DINING C  - STORY GROUND WALL 4</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND</td>
    <td align="right">SUPERMARKET DINING C  - STORY GROUND</td>
    <td align="right">SUPERMARKET MEETING C  - STORY GROUND WALL 1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DRYSTORAGE A  - STORY GROUND WALL 1</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND</td>
    <td align="right">SUPERMARKET DRYSTORAGE A  - STORY GROUND</td>
    <td align="right">SUPERMARKET DELI A  - STORY GROUND WALL 4</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DRYSTORAGE A  - STORY GROUND WALL 2</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND</td>
    <td align="right">SUPERMARKET DRYSTORAGE A  - STORY GROUND</td>
    <td align="right">SUPERMARKET DRYSTORAGE B  - STORY GROUND WALL 3</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      48.76</td>
    <td align="right">      48.76</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DRYSTORAGE A  - STORY GROUND WALL 4</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND</td>
    <td align="right">SUPERMARKET DRYSTORAGE A  - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE A  - STORY GROUND WALL 1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DRYSTORAGE B  - STORY GROUND WALL 1</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND</td>
    <td align="right">SUPERMARKET DRYSTORAGE B  - STORY GROUND</td>
    <td align="right">SUPERMARKET DELI B  - STORY GROUND WALL 4</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">     266.08</td>
    <td align="right">     266.08</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DRYSTORAGE B  - STORY GROUND WALL 2</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND</td>
    <td align="right">SUPERMARKET DRYSTORAGE B  - STORY GROUND</td>
    <td align="right">SUPERMARKET DRYSTORAGE C  - STORY GROUND WALL 3</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      48.76</td>
    <td align="right">      48.76</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DRYSTORAGE B  - STORY GROUND WALL 3</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND</td>
    <td align="right">SUPERMARKET DRYSTORAGE B  - STORY GROUND</td>
    <td align="right">SUPERMARKET DRYSTORAGE A  - STORY GROUND WALL 2</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      48.76</td>
    <td align="right">      48.76</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DRYSTORAGE B  - STORY GROUND WALL 4</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND</td>
    <td align="right">SUPERMARKET DRYSTORAGE B  - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE B  - STORY GROUND WALL 1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">     266.08</td>
    <td align="right">     266.08</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DRYSTORAGE C  - STORY GROUND WALL 1</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND</td>
    <td align="right">SUPERMARKET DRYSTORAGE C  - STORY GROUND</td>
    <td align="right">SUPERMARKET DELI C  - STORY GROUND WALL 4</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DRYSTORAGE C  - STORY GROUND WALL 3</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND</td>
    <td align="right">SUPERMARKET DRYSTORAGE C  - STORY GROUND</td>
    <td align="right">SUPERMARKET DRYSTORAGE B  - STORY GROUND WALL 2</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      48.76</td>
    <td align="right">      48.76</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DRYSTORAGE C  - STORY GROUND WALL 4</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND</td>
    <td align="right">SUPERMARKET DRYSTORAGE C  - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE C  - STORY GROUND WALL 1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET ELEC/MECHROOM A  - STORY GROUND WALL 1</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND</td>
    <td align="right">SUPERMARKET ELEC/MECHROOM A  - STORY GROUND</td>
    <td align="right">SUPERMARKET CORRIDOR A  - STORY GROUND WALL 4</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET ELEC/MECHROOM A  - STORY GROUND WALL 2</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND</td>
    <td align="right">SUPERMARKET ELEC/MECHROOM A  - STORY GROUND</td>
    <td align="right">SUPERMARKET ELEC/MECHROOM B  - STORY GROUND WALL 3</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">       6.42</td>
    <td align="right">       6.42</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET ELEC/MECHROOM A  - STORY GROUND WALL 4</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND</td>
    <td align="right">SUPERMARKET ELEC/MECHROOM A  - STORY GROUND</td>
    <td align="right">SUPERMARKET RESTROOM A  - STORY GROUND WALL 1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET ELEC/MECHROOM B  - STORY GROUND WALL 1</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND</td>
    <td align="right">SUPERMARKET ELEC/MECHROOM B  - STORY GROUND</td>
    <td align="right">SUPERMARKET CORRIDOR B  - STORY GROUND WALL 4</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">     266.08</td>
    <td align="right">     266.08</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET ELEC/MECHROOM B  - STORY GROUND WALL 2</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND</td>
    <td align="right">SUPERMARKET ELEC/MECHROOM B  - STORY GROUND</td>
    <td align="right">SUPERMARKET ELEC/MECHROOM C  - STORY GROUND WALL 3</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">       6.42</td>
    <td align="right">       6.42</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET ELEC/MECHROOM B  - STORY GROUND WALL 3</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND</td>
    <td align="right">SUPERMARKET ELEC/MECHROOM B  - STORY GROUND</td>
    <td align="right">SUPERMARKET ELEC/MECHROOM A  - STORY GROUND WALL 2</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">       6.42</td>
    <td align="right">       6.42</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET ELEC/MECHROOM B  - STORY GROUND WALL 4</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND</td>
    <td align="right">SUPERMARKET ELEC/MECHROOM B  - STORY GROUND</td>
    <td align="right">SUPERMARKET RESTROOM B  - STORY GROUND WALL 1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">     266.08</td>
    <td align="right">     266.08</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET ELEC/MECHROOM C  - STORY GROUND WALL 1</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND</td>
    <td align="right">SUPERMARKET ELEC/MECHROOM C  - STORY GROUND</td>
    <td align="right">SUPERMARKET CORRIDOR C  - STORY GROUND WALL 4</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET ELEC/MECHROOM C  - STORY GROUND WALL 3</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND</td>
    <td align="right">SUPERMARKET ELEC/MECHROOM C  - STORY GROUND</td>
    <td align="right">SUPERMARKET ELEC/MECHROOM B  - STORY GROUND WALL 2</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">       6.42</td>
    <td align="right">       6.42</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET ELEC/MECHROOM C  - STORY GROUND WALL 4</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND</td>
    <td align="right">SUPERMARKET ELEC/MECHROOM C  - STORY GROUND</td>
    <td align="right">SUPERMARKET RESTROOM C  - STORY GROUND WALL 1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET MEETING A  - STORY GROUND WALL 1</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND</td>
    <td align="right">SUPERMARKET MEETING A  - STORY GROUND</td>
    <td align="right">SUPERMARKET DINING A  - STORY GROUND WALL 4</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET MEETING A  - STORY GROUND WALL 2</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND</td>
    <td align="right">SUPERMARKET MEETING A  - STORY GROUND</td>
    <td align="right">SUPERMARKET MEETING B  - STORY GROUND WALL 3</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">       5.36</td>
    <td align="right">       5.36</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET MEETING A  - STORY GROUND WALL 4</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND</td>
    <td align="right">SUPERMARKET MEETING A  - STORY GROUND</td>
    <td align="right">SUPERMARKET CORRIDOR A  - STORY GROUND WALL 1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET MEETING B  - STORY GROUND WALL 1</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND</td>
    <td align="right">SUPERMARKET MEETING B  - STORY GROUND</td>
    <td align="right">SUPERMARKET DINING B  - STORY GROUND WALL 4</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">     266.08</td>
    <td align="right">     266.08</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET MEETING B  - STORY GROUND WALL 2</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND</td>
    <td align="right">SUPERMARKET MEETING B  - STORY GROUND</td>
    <td align="right">SUPERMARKET MEETING C  - STORY GROUND WALL 3</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">       5.36</td>
    <td align="right">       5.36</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET MEETING B  - STORY GROUND WALL 3</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND</td>
    <td align="right">SUPERMARKET MEETING B  - STORY GROUND</td>
    <td align="right">SUPERMARKET MEETING A  - STORY GROUND WALL 2</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">       5.36</td>
    <td align="right">       5.36</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET MEETING B  - STORY GROUND WALL 4</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND</td>
    <td align="right">SUPERMARKET MEETING B  - STORY GROUND</td>
    <td align="right">SUPERMARKET CORRIDOR B  - STORY GROUND WALL 1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">     266.08</td>
    <td align="right">     266.08</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET MEETING C  - STORY GROUND WALL 1</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND</td>
    <td align="right">SUPERMARKET MEETING C  - STORY GROUND</td>
    <td align="right">SUPERMARKET DINING C  - STORY GROUND WALL 4</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET MEETING C  - STORY GROUND WALL 3</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND</td>
    <td align="right">SUPERMARKET MEETING C  - STORY GROUND</td>
    <td align="right">SUPERMARKET MEETING B  - STORY GROUND WALL 2</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">       5.36</td>
    <td align="right">       5.36</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET MEETING C  - STORY GROUND WALL 4</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND</td>
    <td align="right">SUPERMARKET MEETING C  - STORY GROUND</td>
    <td align="right">SUPERMARKET CORRIDOR C  - STORY GROUND WALL 1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET OFFICE A  - STORY GROUND WALL 1</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND</td>
    <td align="right">SUPERMARKET OFFICE A  - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES A  - STORY GROUND WALL 4</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET OFFICE A  - STORY GROUND WALL 2</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND</td>
    <td align="right">SUPERMARKET OFFICE A  - STORY GROUND</td>
    <td align="right">SUPERMARKET OFFICE B  - STORY GROUND WALL 3</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">       3.23</td>
    <td align="right">       3.23</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET OFFICE A  - STORY GROUND WALL 4</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND</td>
    <td align="right">SUPERMARKET OFFICE A  - STORY GROUND</td>
    <td align="right">SUPERMARKET VESTIBULE A  - STORY GROUND WALL 1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET OFFICE B  - STORY GROUND WALL 1</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND</td>
    <td align="right">SUPERMARKET OFFICE B  - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES B  - STORY GROUND WALL 4</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">     266.08</td>
    <td align="right">     266.08</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET OFFICE B  - STORY GROUND WALL 2</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND</td>
    <td align="right">SUPERMARKET OFFICE B  - STORY GROUND</td>
    <td align="right">SUPERMARKET OFFICE C  - STORY GROUND WALL 3</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">       3.23</td>
    <td align="right">       3.23</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET OFFICE B  - STORY GROUND WALL 3</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND</td>
    <td align="right">SUPERMARKET OFFICE B  - STORY GROUND</td>
    <td align="right">SUPERMARKET OFFICE A  - STORY GROUND WALL 2</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">       3.23</td>
    <td align="right">       3.23</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET OFFICE B  - STORY GROUND WALL 4</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND</td>
    <td align="right">SUPERMARKET OFFICE B  - STORY GROUND</td>
    <td align="right">SUPERMARKET VESTIBULE B  - STORY GROUND WALL 1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">     266.08</td>
    <td align="right">     266.08</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET OFFICE C  - STORY GROUND WALL 1</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND</td>
    <td align="right">SUPERMARKET OFFICE C  - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES C  - STORY GROUND WALL 4</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET OFFICE C  - STORY GROUND WALL 3</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND</td>
    <td align="right">SUPERMARKET OFFICE C  - STORY GROUND</td>
    <td align="right">SUPERMARKET OFFICE B  - STORY GROUND WALL 2</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">       3.23</td>
    <td align="right">       3.23</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET OFFICE C  - STORY GROUND WALL 4</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND</td>
    <td align="right">SUPERMARKET OFFICE C  - STORY GROUND</td>
    <td align="right">SUPERMARKET VESTIBULE C  - STORY GROUND WALL 1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET PRODUCE A  - STORY GROUND WALL 1</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE A  - STORY GROUND</td>
    <td align="right">SUPERMARKET DRYSTORAGE A  - STORY GROUND WALL 4</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET PRODUCE A  - STORY GROUND WALL 2</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE A  - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE B  - STORY GROUND WALL 3</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      54.24</td>
    <td align="right">      54.24</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET PRODUCE A  - STORY GROUND WALL 4</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE A  - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE A END_B - STORY GROUND WALL 1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET PRODUCE A END_B - STORY GROUND WALL 1</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE A END_B - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE A  - STORY GROUND WALL 4</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET PRODUCE A END_B - STORY GROUND WALL 2</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE A END_B - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE B END_B - STORY GROUND WALL 3</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET PRODUCE B  - STORY GROUND WALL 1</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE B  - STORY GROUND</td>
    <td align="right">SUPERMARKET DRYSTORAGE B  - STORY GROUND WALL 4</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">     266.08</td>
    <td align="right">     266.08</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET PRODUCE B  - STORY GROUND WALL 2</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE B  - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE C  - STORY GROUND WALL 3</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      54.24</td>
    <td align="right">      54.24</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET PRODUCE B  - STORY GROUND WALL 3</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE B  - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE A  - STORY GROUND WALL 2</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      54.24</td>
    <td align="right">      54.24</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET PRODUCE B  - STORY GROUND WALL 4</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE B  - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE B END_B - STORY GROUND WALL 1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">     266.08</td>
    <td align="right">     266.08</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET PRODUCE B END_B - STORY GROUND WALL 1</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE B END_B - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE B  - STORY GROUND WALL 4</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">     266.08</td>
    <td align="right">     266.08</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET PRODUCE B END_B - STORY GROUND WALL 2</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE B END_B - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE C END_B - STORY GROUND WALL 4</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET PRODUCE B END_B - STORY GROUND WALL 3</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE B END_B - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE A END_B - STORY GROUND WALL 2</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET PRODUCE C  - STORY GROUND WALL 1</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE C  - STORY GROUND</td>
    <td align="right">SUPERMARKET DRYSTORAGE C  - STORY GROUND WALL 4</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET PRODUCE C  - STORY GROUND WALL 3</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE C  - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE B  - STORY GROUND WALL 2</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      54.24</td>
    <td align="right">      54.24</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET PRODUCE C  - STORY GROUND WALL 4</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE C  - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE C END_B - STORY GROUND WALL 1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET PRODUCE C END_B - STORY GROUND WALL 1</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE C END_B - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE C  - STORY GROUND WALL 4</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET PRODUCE C END_B - STORY GROUND WALL 4</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE C END_B - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE B END_B - STORY GROUND WALL 2</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET RESTROOM A  - STORY GROUND WALL 1</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND</td>
    <td align="right">SUPERMARKET RESTROOM A  - STORY GROUND</td>
    <td align="right">SUPERMARKET ELEC/MECHROOM A  - STORY GROUND WALL 4</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET RESTROOM A  - STORY GROUND WALL 2</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND</td>
    <td align="right">SUPERMARKET RESTROOM A  - STORY GROUND</td>
    <td align="right">SUPERMARKET RESTROOM B  - STORY GROUND WALL 3</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">       7.24</td>
    <td align="right">       7.24</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET RESTROOM A  - STORY GROUND WALL 4</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND</td>
    <td align="right">SUPERMARKET RESTROOM A  - STORY GROUND</td>
    <td align="right">SUPERMARKET BAKERY A  - STORY GROUND WALL 1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET RESTROOM B  - STORY GROUND WALL 1</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND</td>
    <td align="right">SUPERMARKET RESTROOM B  - STORY GROUND</td>
    <td align="right">SUPERMARKET ELEC/MECHROOM B  - STORY GROUND WALL 4</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">     266.08</td>
    <td align="right">     266.08</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET RESTROOM B  - STORY GROUND WALL 2</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND</td>
    <td align="right">SUPERMARKET RESTROOM B  - STORY GROUND</td>
    <td align="right">SUPERMARKET RESTROOM C  - STORY GROUND WALL 3</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">       7.24</td>
    <td align="right">       7.24</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET RESTROOM B  - STORY GROUND WALL 3</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND</td>
    <td align="right">SUPERMARKET RESTROOM B  - STORY GROUND</td>
    <td align="right">SUPERMARKET RESTROOM A  - STORY GROUND WALL 2</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">       7.24</td>
    <td align="right">       7.24</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET RESTROOM B  - STORY GROUND WALL 4</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND</td>
    <td align="right">SUPERMARKET RESTROOM B  - STORY GROUND</td>
    <td align="right">SUPERMARKET BAKERY B  - STORY GROUND WALL 1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">     266.08</td>
    <td align="right">     266.08</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET RESTROOM C  - STORY GROUND WALL 1</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND</td>
    <td align="right">SUPERMARKET RESTROOM C  - STORY GROUND</td>
    <td align="right">SUPERMARKET ELEC/MECHROOM C  - STORY GROUND WALL 4</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET RESTROOM C  - STORY GROUND WALL 3</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND</td>
    <td align="right">SUPERMARKET RESTROOM C  - STORY GROUND</td>
    <td align="right">SUPERMARKET RESTROOM B  - STORY GROUND WALL 2</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">       7.24</td>
    <td align="right">       7.24</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET RESTROOM C  - STORY GROUND WALL 4</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND</td>
    <td align="right">SUPERMARKET RESTROOM C  - STORY GROUND</td>
    <td align="right">SUPERMARKET BAKERY C  - STORY GROUND WALL 1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET SALES A  - STORY GROUND WALL 1</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES A  - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES A END_A - STORY GROUND WALL 4</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET SALES A  - STORY GROUND WALL 2</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES A  - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES B  - STORY GROUND WALL 3</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">     237.39</td>
    <td align="right">     237.39</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET SALES A  - STORY GROUND WALL 4</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES A  - STORY GROUND</td>
    <td align="right">SUPERMARKET OFFICE A  - STORY GROUND WALL 1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET SALES A END_A - STORY GROUND WALL 1</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES A END_A - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES B END_A - STORY GROUND WALL 3</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET SALES A END_A - STORY GROUND WALL 4</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES A END_A - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES A  - STORY GROUND WALL 1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET SALES B  - STORY GROUND WALL 1</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES B  - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES B END_A - STORY GROUND WALL 4</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">     266.08</td>
    <td align="right">     266.08</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET SALES B  - STORY GROUND WALL 2</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES B  - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES C  - STORY GROUND WALL 3</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">     237.39</td>
    <td align="right">     237.39</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET SALES B  - STORY GROUND WALL 3</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES B  - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES A  - STORY GROUND WALL 2</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">     237.39</td>
    <td align="right">     237.39</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET SALES B  - STORY GROUND WALL 4</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES B  - STORY GROUND</td>
    <td align="right">SUPERMARKET OFFICE B  - STORY GROUND WALL 1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">     266.08</td>
    <td align="right">     266.08</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET SALES B END_A - STORY GROUND WALL 2</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES B END_A - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES C END_A - STORY GROUND WALL 3</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET SALES B END_A - STORY GROUND WALL 3</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES B END_A - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES A END_A - STORY GROUND WALL 1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET SALES B END_A - STORY GROUND WALL 4</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES B END_A - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES B  - STORY GROUND WALL 1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">     266.08</td>
    <td align="right">     266.08</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET SALES C  - STORY GROUND WALL 1</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES C  - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES C END_A - STORY GROUND WALL 4</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET SALES C  - STORY GROUND WALL 3</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES C  - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES B  - STORY GROUND WALL 2</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">     237.39</td>
    <td align="right">     237.39</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET SALES C  - STORY GROUND WALL 4</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES C  - STORY GROUND</td>
    <td align="right">SUPERMARKET OFFICE C  - STORY GROUND WALL 1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET SALES C END_A - STORY GROUND WALL 3</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES C END_A - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES B END_A - STORY GROUND WALL 2</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET SALES C END_A - STORY GROUND WALL 4</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES C END_A - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES C  - STORY GROUND WALL 1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET VESTIBULE A  - STORY GROUND WALL 1</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND</td>
    <td align="right">SUPERMARKET VESTIBULE A  - STORY GROUND</td>
    <td align="right">SUPERMARKET OFFICE A  - STORY GROUND WALL 4</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET VESTIBULE A  - STORY GROUND WALL 2</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND</td>
    <td align="right">SUPERMARKET VESTIBULE A  - STORY GROUND</td>
    <td align="right">SUPERMARKET VESTIBULE B  - STORY GROUND WALL 3</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">       3.23</td>
    <td align="right">       3.23</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET VESTIBULE A  - STORY GROUND WALL 4</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND</td>
    <td align="right">SUPERMARKET VESTIBULE A  - STORY GROUND</td>
    <td align="right">SUPERMARKET DINING A  - STORY GROUND WALL 1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET VESTIBULE B  - STORY GROUND WALL 1</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND</td>
    <td align="right">SUPERMARKET VESTIBULE B  - STORY GROUND</td>
    <td align="right">SUPERMARKET OFFICE B  - STORY GROUND WALL 4</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">     266.08</td>
    <td align="right">     266.08</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET VESTIBULE B  - STORY GROUND WALL 2</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND</td>
    <td align="right">SUPERMARKET VESTIBULE B  - STORY GROUND</td>
    <td align="right">SUPERMARKET VESTIBULE C  - STORY GROUND WALL 3</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">       3.23</td>
    <td align="right">       3.23</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET VESTIBULE B  - STORY GROUND WALL 3</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND</td>
    <td align="right">SUPERMARKET VESTIBULE B  - STORY GROUND</td>
    <td align="right">SUPERMARKET VESTIBULE A  - STORY GROUND WALL 2</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">       3.23</td>
    <td align="right">       3.23</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET VESTIBULE B  - STORY GROUND WALL 4</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND</td>
    <td align="right">SUPERMARKET VESTIBULE B  - STORY GROUND</td>
    <td align="right">SUPERMARKET DINING B  - STORY GROUND WALL 1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">     266.08</td>
    <td align="right">     266.08</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET VESTIBULE C  - STORY GROUND WALL 1</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND</td>
    <td align="right">SUPERMARKET VESTIBULE C  - STORY GROUND</td>
    <td align="right">SUPERMARKET OFFICE C  - STORY GROUND WALL 4</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET VESTIBULE C  - STORY GROUND WALL 3</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND</td>
    <td align="right">SUPERMARKET VESTIBULE C  - STORY GROUND</td>
    <td align="right">SUPERMARKET VESTIBULE B  - STORY GROUND WALL 2</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">       3.23</td>
    <td align="right">       3.23</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET VESTIBULE C  - STORY GROUND WALL 4</td>
    <td align="right">TYPICAL INTERIOR WALL</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND</td>
    <td align="right">SUPERMARKET VESTIBULE C  - STORY GROUND</td>
    <td align="right">SUPERMARKET DINING C  - STORY GROUND WALL 1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.511</td>
    <td align="right">      6.300</td>
    <td align="right">      27.87</td>
    <td align="right">      27.87</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET BAKERY A  - STORY GROUND MASS</td>
    <td align="right">INTERIORFURNISHINGS</td>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND</td>
    <td align="right">SUPERMARKET BAKERY A  - STORY GROUND</td>
    <td align="right">SUPERMARKET BAKERY A  - STORY GROUND MASS</td>
    <td align="right">       0.30</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.800</td>
    <td align="right">      36.21</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET BAKERY B  - STORY GROUND MASS</td>
    <td align="right">INTERIORFURNISHINGS</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND</td>
    <td align="right">SUPERMARKET BAKERY B  - STORY GROUND</td>
    <td align="right">SUPERMARKET BAKERY B  - STORY GROUND MASS</td>
    <td align="right">       0.30</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.800</td>
    <td align="right">     345.65</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET BAKERY C  - STORY GROUND MASS</td>
    <td align="right">INTERIORFURNISHINGS</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND</td>
    <td align="right">SUPERMARKET BAKERY C  - STORY GROUND</td>
    <td align="right">SUPERMARKET BAKERY C  - STORY GROUND MASS</td>
    <td align="right">       0.30</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.800</td>
    <td align="right">      36.21</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET CORRIDOR A  - STORY GROUND MASS</td>
    <td align="right">INTERIORFURNISHINGS</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND</td>
    <td align="right">SUPERMARKET CORRIDOR A  - STORY GROUND</td>
    <td align="right">SUPERMARKET CORRIDOR A  - STORY GROUND MASS</td>
    <td align="right">       0.30</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.800</td>
    <td align="right">       8.54</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET CORRIDOR B  - STORY GROUND MASS</td>
    <td align="right">INTERIORFURNISHINGS</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND</td>
    <td align="right">SUPERMARKET CORRIDOR B  - STORY GROUND</td>
    <td align="right">SUPERMARKET CORRIDOR B  - STORY GROUND MASS</td>
    <td align="right">       0.30</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.800</td>
    <td align="right">      81.57</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET CORRIDOR C  - STORY GROUND MASS</td>
    <td align="right">INTERIORFURNISHINGS</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND</td>
    <td align="right">SUPERMARKET CORRIDOR C  - STORY GROUND</td>
    <td align="right">SUPERMARKET CORRIDOR C  - STORY GROUND MASS</td>
    <td align="right">       0.30</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.800</td>
    <td align="right">       8.54</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DELI A  - STORY GROUND MASS</td>
    <td align="right">INTERIORFURNISHINGS</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND</td>
    <td align="right">SUPERMARKET DELI A  - STORY GROUND</td>
    <td align="right">SUPERMARKET DELI A  - STORY GROUND MASS</td>
    <td align="right">       0.30</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.800</td>
    <td align="right">      38.88</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DELI B  - STORY GROUND MASS</td>
    <td align="right">INTERIORFURNISHINGS</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND</td>
    <td align="right">SUPERMARKET DELI B  - STORY GROUND</td>
    <td align="right">SUPERMARKET DELI B  - STORY GROUND MASS</td>
    <td align="right">       0.30</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.800</td>
    <td align="right">     371.23</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DELI C  - STORY GROUND MASS</td>
    <td align="right">INTERIORFURNISHINGS</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND</td>
    <td align="right">SUPERMARKET DELI C  - STORY GROUND</td>
    <td align="right">SUPERMARKET DELI C  - STORY GROUND MASS</td>
    <td align="right">       0.30</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.800</td>
    <td align="right">      38.88</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DINING A  - STORY GROUND MASS</td>
    <td align="right">INTERIORFURNISHINGS</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND</td>
    <td align="right">SUPERMARKET DINING A  - STORY GROUND</td>
    <td align="right">SUPERMARKET DINING A  - STORY GROUND MASS</td>
    <td align="right">       0.30</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.800</td>
    <td align="right">       8.04</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DINING B  - STORY GROUND MASS</td>
    <td align="right">INTERIORFURNISHINGS</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND</td>
    <td align="right">SUPERMARKET DINING B  - STORY GROUND</td>
    <td align="right">SUPERMARKET DINING B  - STORY GROUND MASS</td>
    <td align="right">       0.30</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.800</td>
    <td align="right">      76.73</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DINING C  - STORY GROUND MASS</td>
    <td align="right">INTERIORFURNISHINGS</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND</td>
    <td align="right">SUPERMARKET DINING C  - STORY GROUND</td>
    <td align="right">SUPERMARKET DINING C  - STORY GROUND MASS</td>
    <td align="right">       0.30</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.800</td>
    <td align="right">       8.04</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DRYSTORAGE A  - STORY GROUND MASS</td>
    <td align="right">INTERIORFURNISHINGS</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND</td>
    <td align="right">SUPERMARKET DRYSTORAGE A  - STORY GROUND</td>
    <td align="right">SUPERMARKET DRYSTORAGE A  - STORY GROUND MASS</td>
    <td align="right">       0.30</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.800</td>
    <td align="right">      73.13</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DRYSTORAGE B  - STORY GROUND MASS</td>
    <td align="right">INTERIORFURNISHINGS</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND</td>
    <td align="right">SUPERMARKET DRYSTORAGE B  - STORY GROUND</td>
    <td align="right">SUPERMARKET DRYSTORAGE B  - STORY GROUND MASS</td>
    <td align="right">       0.30</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.800</td>
    <td align="right">     698.22</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET DRYSTORAGE C  - STORY GROUND MASS</td>
    <td align="right">INTERIORFURNISHINGS</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND</td>
    <td align="right">SUPERMARKET DRYSTORAGE C  - STORY GROUND</td>
    <td align="right">SUPERMARKET DRYSTORAGE C  - STORY GROUND MASS</td>
    <td align="right">       0.30</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.800</td>
    <td align="right">      73.13</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET ELEC/MECHROOM A  - STORY GROUND MASS</td>
    <td align="right">INTERIORFURNISHINGS</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND</td>
    <td align="right">SUPERMARKET ELEC/MECHROOM A  - STORY GROUND</td>
    <td align="right">SUPERMARKET ELEC/MECHROOM A  - STORY GROUND MASS</td>
    <td align="right">       0.30</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.800</td>
    <td align="right">       9.63</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET ELEC/MECHROOM B  - STORY GROUND MASS</td>
    <td align="right">INTERIORFURNISHINGS</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND</td>
    <td align="right">SUPERMARKET ELEC/MECHROOM B  - STORY GROUND</td>
    <td align="right">SUPERMARKET ELEC/MECHROOM B  - STORY GROUND MASS</td>
    <td align="right">       0.30</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.800</td>
    <td align="right">      91.94</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET ELEC/MECHROOM C  - STORY GROUND MASS</td>
    <td align="right">INTERIORFURNISHINGS</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND</td>
    <td align="right">SUPERMARKET ELEC/MECHROOM C  - STORY GROUND</td>
    <td align="right">SUPERMARKET ELEC/MECHROOM C  - STORY GROUND MASS</td>
    <td align="right">       0.30</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.800</td>
    <td align="right">       9.63</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET MEETING A  - STORY GROUND MASS</td>
    <td align="right">INTERIORFURNISHINGS</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND</td>
    <td align="right">SUPERMARKET MEETING A  - STORY GROUND</td>
    <td align="right">SUPERMARKET MEETING A  - STORY GROUND MASS</td>
    <td align="right">       0.30</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.800</td>
    <td align="right">       8.04</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET MEETING B  - STORY GROUND MASS</td>
    <td align="right">INTERIORFURNISHINGS</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND</td>
    <td align="right">SUPERMARKET MEETING B  - STORY GROUND</td>
    <td align="right">SUPERMARKET MEETING B  - STORY GROUND MASS</td>
    <td align="right">       0.30</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.800</td>
    <td align="right">      76.73</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET MEETING C  - STORY GROUND MASS</td>
    <td align="right">INTERIORFURNISHINGS</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND</td>
    <td align="right">SUPERMARKET MEETING C  - STORY GROUND</td>
    <td align="right">SUPERMARKET MEETING C  - STORY GROUND MASS</td>
    <td align="right">       0.30</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.800</td>
    <td align="right">       8.04</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET OFFICE A  - STORY GROUND MASS</td>
    <td align="right">INTERIORFURNISHINGS</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND</td>
    <td align="right">SUPERMARKET OFFICE A  - STORY GROUND</td>
    <td align="right">SUPERMARKET OFFICE A  - STORY GROUND MASS</td>
    <td align="right">       0.30</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.800</td>
    <td align="right">       4.85</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET OFFICE B  - STORY GROUND MASS</td>
    <td align="right">INTERIORFURNISHINGS</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND</td>
    <td align="right">SUPERMARKET OFFICE B  - STORY GROUND</td>
    <td align="right">SUPERMARKET OFFICE B  - STORY GROUND MASS</td>
    <td align="right">       0.30</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.800</td>
    <td align="right">      46.32</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET OFFICE C  - STORY GROUND MASS</td>
    <td align="right">INTERIORFURNISHINGS</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND</td>
    <td align="right">SUPERMARKET OFFICE C  - STORY GROUND</td>
    <td align="right">SUPERMARKET OFFICE C  - STORY GROUND MASS</td>
    <td align="right">       0.30</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.800</td>
    <td align="right">       4.85</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET PRODUCE A  - STORY GROUND MASS</td>
    <td align="right">INTERIORFURNISHINGS</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE A  - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE A  - STORY GROUND MASS</td>
    <td align="right">       0.30</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.800</td>
    <td align="right">      81.36</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET PRODUCE A END_B - STORY GROUND MASS</td>
    <td align="right">INTERIORFURNISHINGS</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE A END_B - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE A END_B - STORY GROUND MASS</td>
    <td align="right">       0.30</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.800</td>
    <td align="right">      41.81</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET PRODUCE B  - STORY GROUND MASS</td>
    <td align="right">INTERIORFURNISHINGS</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE B  - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE B  - STORY GROUND MASS</td>
    <td align="right">       0.30</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.800</td>
    <td align="right">     776.79</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET PRODUCE B END_B - STORY GROUND MASS</td>
    <td align="right">INTERIORFURNISHINGS</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE B END_B - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE B END_B - STORY GROUND MASS</td>
    <td align="right">       0.30</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.800</td>
    <td align="right">     399.13</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET PRODUCE C  - STORY GROUND MASS</td>
    <td align="right">INTERIORFURNISHINGS</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE C  - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE C  - STORY GROUND MASS</td>
    <td align="right">       0.30</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.800</td>
    <td align="right">      81.36</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET PRODUCE C END_B - STORY GROUND MASS</td>
    <td align="right">INTERIORFURNISHINGS</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE C END_B - STORY GROUND</td>
    <td align="right">SUPERMARKET PRODUCE C END_B - STORY GROUND MASS</td>
    <td align="right">       0.30</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.800</td>
    <td align="right">      41.81</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET RESTROOM A  - STORY GROUND MASS</td>
    <td align="right">INTERIORFURNISHINGS</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND</td>
    <td align="right">SUPERMARKET RESTROOM A  - STORY GROUND</td>
    <td align="right">SUPERMARKET RESTROOM A  - STORY GROUND MASS</td>
    <td align="right">       0.30</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.800</td>
    <td align="right">      10.86</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET RESTROOM B  - STORY GROUND MASS</td>
    <td align="right">INTERIORFURNISHINGS</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND</td>
    <td align="right">SUPERMARKET RESTROOM B  - STORY GROUND</td>
    <td align="right">SUPERMARKET RESTROOM B  - STORY GROUND MASS</td>
    <td align="right">       0.30</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.800</td>
    <td align="right">     103.70</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET RESTROOM C  - STORY GROUND MASS</td>
    <td align="right">INTERIORFURNISHINGS</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND</td>
    <td align="right">SUPERMARKET RESTROOM C  - STORY GROUND</td>
    <td align="right">SUPERMARKET RESTROOM C  - STORY GROUND MASS</td>
    <td align="right">       0.30</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.800</td>
    <td align="right">      10.86</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET SALES A  - STORY GROUND MASS</td>
    <td align="right">INTERIORFURNISHINGS</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES A  - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES A  - STORY GROUND MASS</td>
    <td align="right">       0.30</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.800</td>
    <td align="right">     356.09</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET SALES A END_A - STORY GROUND MASS</td>
    <td align="right">INTERIORFURNISHINGS</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES A END_A - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES A END_A - STORY GROUND MASS</td>
    <td align="right">       0.30</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.800</td>
    <td align="right">      41.81</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUPERMARKET SALES B  - STORY GROUND MASS</td>
    <td align="right">INTERIORFURNISHINGS</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES B  - STORY GROUND</td>
    <td align="right">SUPERMARKET SALES B  - STORY GROUND MASS</td>
    <td align="right">       0.30</td>
    <td align="right">&nbsp;</td>
