    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">      19.50</td>
    <td align="right">      19.50</td>
    <td align="right">    0.00571</td>
    <td align="right">     -13.60</td>
    <td align="right">    0.00116</td>
    <td align="right">      0.029</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND</td>
    <td align="right">   18130.40</td>
    <td align="right">   22663.00</td>
    <td align="right">     127.29</td>
    <td align="right">      0.484</td>
    <td align="right">      0.605</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">      19.50</td>
    <td align="right">      19.50</td>
    <td align="right">    0.00540</td>
    <td align="right">     -13.60</td>
    <td align="right">    0.00116</td>
    <td align="right">      0.109</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND</td>
    <td align="right">    3555.37</td>
    <td align="right">    4444.22</td>
    <td align="right">     212.61</td>
    <td align="right">      0.095</td>
    <td align="right">      0.119</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">      19.50</td>
    <td align="right">      19.49</td>
    <td align="right">    0.00550</td>
    <td align="right">     -13.60</td>
    <td align="right">    0.00116</td>
    <td align="right">      0.013</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND</td>
    <td align="right">   96497.77</td>
    <td align="right">  120622.21</td>
    <td align="right">      70.96</td>
    <td align="right">      2.578</td>
    <td align="right">      3.222</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">      19.50</td>
    <td align="right">      19.50</td>
    <td align="right">    0.00563</td>
    <td align="right">     -13.60</td>
    <td align="right">    0.00116</td>
    <td align="right">      1.036</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND</td>
    <td align="right">   20312.72</td>
    <td align="right">   25390.90</td>
    <td align="right">     127.23</td>
    <td align="right">      0.543</td>
    <td align="right">      0.678</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">      19.50</td>
    <td align="right">      19.49</td>
    <td align="right">    0.00540</td>
    <td align="right">     -13.60</td>
    <td align="right">    0.00116</td>
    <td align="right">      0.122</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND</td>
    <td align="right">   18157.19</td>
    <td align="right">   22696.49</td>
    <td align="right">     127.48</td>
    <td align="right">      0.485</td>
    <td align="right">      0.606</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">      19.50</td>
    <td align="right">      19.50</td>
    <td align="right">    0.00540</td>
    <td align="right">     -13.60</td>
    <td align="right">    0.00116</td>
    <td align="right">      0.109</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND</td>
    <td align="right">    3558.53</td>
    <td align="right">    4448.16</td>
    <td align="right">     212.80</td>
    <td align="right">      0.095</td>
    <td align="right">      0.119</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">      19.50</td>
    <td align="right">      19.49</td>
    <td align="right">    0.00550</td>
    <td align="right">     -13.60</td>
    <td align="right">    0.00116</td>
    <td align="right">      0.013</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      0.000</td>
    <td align="right">      0.001</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:20:00</td>
    <td align="right">       7.20</td>
    <td align="right">      14.42</td>
    <td align="right">    0.00116</td>
    <td align="right">     -13.60</td>
    <td align="right">    0.00116</td>
    <td align="right">      0.001</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      0.000</td>
    <td align="right">      0.007</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:20:00</td>
    <td align="right">       7.20</td>
    <td align="right">      17.07</td>
    <td align="right">    0.00116</td>
    <td align="right">     -13.60</td>
    <td align="right">    0.00116</td>
    <td align="right">      0.007</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      0.000</td>
    <td align="right">      0.001</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:20:00</td>
    <td align="right">       7.20</td>
    <td align="right">      14.42</td>
    <td align="right">    0.00116</td>
    <td align="right">     -13.60</td>
    <td align="right">    0.00116</td>
    <td align="right">      0.001</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND</td>
    <td align="right">    1009.13</td>
    <td align="right">    1261.42</td>
    <td align="right">     261.96</td>
    <td align="right">      0.028</td>
    <td align="right">      0.035</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">      21.00</td>
    <td align="right">      20.99</td>
    <td align="right">    0.00644</td>
    <td align="right">     -13.60</td>
    <td align="right">    0.00116</td>
    <td align="right">      0.000</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND</td>
    <td align="right">    4661.60</td>
    <td align="right">    5827.00</td>
    <td align="right">     126.75</td>
    <td align="right">      0.128</td>
    <td align="right">      0.160</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">      21.00</td>
    <td align="right">      20.99</td>
    <td align="right">    0.00585</td>
    <td align="right">     -13.60</td>
    <td align="right">    0.00116</td>
    <td align="right">      0.000</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND</td>
    <td align="right">    1009.96</td>
    <td align="right">    1262.45</td>
    <td align="right">     262.17</td>
    <td align="right">      0.028</td>
    <td align="right">      0.035</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">      21.00</td>
    <td align="right">      20.99</td>
    <td align="right">    0.00644</td>
    <td align="right">     -13.60</td>
    <td align="right">    0.00116</td>
    <td align="right">      0.000</td>
    <td align="right">       0.00</td>
  </tr>
</table>
<div class="footnote" style="font-style: italic;">The Design Load is the zone sensible load only. It does not include any system effects or ventilation loads. Values shown include multipliers.</div>
<br><br>
<b>System Design Air Flow Rates</b><br><br>
<!-- FullName:HVAC Sizing Summary_Entire Facility_System Design Air Flow Rates-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Calculated cooling [m3/s]</td>
    <td align="right">User cooling [m3/s]</td>
    <td align="right">Calculated heating [m3/s]</td>
    <td align="right">User heating [m3/s]</td>
    <td align="right">Adjusted cooling [m3/s]</td>
    <td align="right">Adjusted heating [m3/s]</td>
    <td align="right">Adjusted main [m3/s]</td>
    <td align="right">Calculated Heating Air Flow Ratio []</td>
    <td align="right">User Heating Air Flow Ratio []</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC</td>
    <td align="right">       0.09</td>
    <td align="right">       0.09</td>
    <td align="right">       0.06</td>
    <td align="right">       0.06</td>
    <td align="right">     0.0932</td>
    <td align="right">     0.0932</td>
    <td align="right">     0.0932</td>
    <td align="right">     1.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC</td>
    <td align="right">       0.46</td>
    <td align="right">       0.46</td>
    <td align="right">       0.21</td>
    <td align="right">       0.21</td>
    <td align="right">     0.4646</td>
    <td align="right">     0.4646</td>
    <td align="right">     0.4646</td>
    <td align="right">     1.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC</td>
    <td align="right">       0.08</td>
    <td align="right">       0.08</td>
    <td align="right">       0.06</td>
    <td align="right">       0.06</td>
    <td align="right">     0.0752</td>
    <td align="right">     0.0752</td>
    <td align="right">     0.0752</td>
    <td align="right">     1.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC</td>
    <td align="right">       0.02</td>
    <td align="right">       0.02</td>
    <td align="right">       0.03</td>
    <td align="right">       0.03</td>
    <td align="right">     0.0336</td>
    <td align="right">     0.0336</td>
    <td align="right">     0.0336</td>
    <td align="right">     1.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC</td>
    <td align="right">       0.09</td>
    <td align="right">       0.09</td>
    <td align="right">       0.16</td>
    <td align="right">       0.16</td>
    <td align="right">     0.1596</td>
    <td align="right">     0.1596</td>
    <td align="right">     0.1596</td>
    <td align="right">     1.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC</td>
    <td align="right">       0.01</td>
    <td align="right">       0.01</td>
    <td align="right">       0.03</td>
    <td align="right">       0.03</td>
    <td align="right">     0.0336</td>
    <td align="right">     0.0336</td>
    <td align="right">     0.0336</td>
    <td align="right">     1.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC</td>
    <td align="right">       0.11</td>
    <td align="right">       0.11</td>
    <td align="right">       0.07</td>
    <td align="right">       0.07</td>
    <td align="right">     0.1143</td>
    <td align="right">     0.1143</td>
    <td align="right">     0.1143</td>
    <td align="right">     1.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC</td>
    <td align="right">       0.62</td>
    <td align="right">       0.62</td>
    <td align="right">       0.23</td>
    <td align="right">       0.23</td>
    <td align="right">     0.6151</td>
    <td align="right">     0.6151</td>
    <td align="right">     0.6151</td>
    <td align="right">     1.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC</td>
    <td align="right">       0.09</td>
    <td align="right">       0.09</td>
    <td align="right">       0.07</td>
    <td align="right">       0.07</td>
    <td align="right">     0.0942</td>
    <td align="right">     0.0942</td>
    <td align="right">     0.0942</td>
    <td align="right">     1.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC</td>
    <td align="right">       0.06</td>
    <td align="right">       0.06</td>
    <td align="right">       0.02</td>
    <td align="right">       0.02</td>
    <td align="right">     0.0597</td>
    <td align="right">     0.0597</td>
    <td align="right">     0.0597</td>
    <td align="right">     1.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC</td>
    <td align="right">       0.46</td>
    <td align="right">       0.46</td>
    <td align="right">       0.14</td>
    <td align="right">       0.14</td>
    <td align="right">     0.4598</td>
    <td align="right">     0.4598</td>
    <td align="right">     0.4598</td>
    <td align="right">     1.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC</td>
    <td align="right">       0.05</td>
    <td align="right">       0.05</td>
    <td align="right">       0.02</td>
    <td align="right">       0.02</td>
    <td align="right">     0.0542</td>
    <td align="right">     0.0542</td>
    <td align="right">     0.0542</td>
    <td align="right">     1.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC</td>
    <td align="right">       0.15</td>
    <td align="right">       0.15</td>
    <td align="right">       0.12</td>
    <td align="right">       0.12</td>
    <td align="right">     0.1532</td>
    <td align="right">     0.1532</td>
    <td align="right">     0.1532</td>
    <td align="right">     1.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC</td>
    <td align="right">       0.21</td>
    <td align="right">       0.21</td>
    <td align="right">       0.58</td>
    <td align="right">       0.58</td>
    <td align="right">     0.5793</td>
    <td align="right">     0.5793</td>
    <td align="right">     0.5793</td>
    <td align="right">     1.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC</td>
    <td align="right">       0.12</td>
    <td align="right">       0.12</td>
    <td align="right">       0.12</td>
    <td align="right">       0.12</td>
    <td align="right">     0.1244</td>
    <td align="right">     0.1244</td>
    <td align="right">     0.1244</td>
    <td align="right">     1.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC</td>
    <td align="right">       0.01</td>
    <td align="right">       0.01</td>
    <td align="right">       0.03</td>
    <td align="right">       0.03</td>
    <td align="right">     0.0348</td>
    <td align="right">     0.0348</td>
    <td align="right">     0.0348</td>
    <td align="right">     1.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC</td>
    <td align="right">       0.04</td>
    <td align="right">       0.04</td>
    <td align="right">       0.16</td>
    <td align="right">       0.16</td>
    <td align="right">     0.1600</td>
    <td align="right">     0.1600</td>
    <td align="right">     0.1600</td>
    <td align="right">     1.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC</td>
    <td align="right">       0.01</td>
    <td align="right">       0.01</td>
    <td align="right">       0.03</td>
    <td align="right">       0.03</td>
    <td align="right">     0.0348</td>
    <td align="right">     0.0348</td>
    <td align="right">     0.0348</td>
    <td align="right">     1.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC</td>
    <td align="right">       0.03</td>
    <td align="right">       0.03</td>
    <td align="right">       0.03</td>
    <td align="right">       0.03</td>
    <td align="right">     0.0316</td>
    <td align="right">     0.0316</td>
    <td align="right">     0.0316</td>
    <td align="right">     1.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC</td>
    <td align="right">       0.20</td>
    <td align="right">       0.20</td>
    <td align="right">       0.15</td>
    <td align="right">       0.15</td>
    <td align="right">     0.1964</td>
    <td align="right">     0.1964</td>
    <td align="right">     0.1964</td>
    <td align="right">     1.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC</td>
    <td align="right">       0.02</td>
    <td align="right">       0.02</td>
    <td align="right">       0.03</td>
    <td align="right">       0.03</td>
    <td align="right">     0.0317</td>
    <td align="right">     0.0317</td>
    <td align="right">     0.0317</td>
    <td align="right">     1.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC</td>
    <td align="right">       0.01</td>
    <td align="right">       0.01</td>
    <td align="right">       0.03</td>
    <td align="right">       0.03</td>
    <td align="right">     0.0255</td>
    <td align="right">     0.0255</td>
    <td align="right">     0.0255</td>
    <td align="right">     1.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC</td>
    <td align="right">       0.08</td>
    <td align="right">       0.08</td>
    <td align="right">       0.12</td>
    <td align="right">       0.12</td>
    <td align="right">     0.1193</td>
    <td align="right">     0.1193</td>
    <td align="right">     0.1193</td>
    <td align="right">     1.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC</td>
    <td align="right">       0.01</td>
    <td align="right">       0.01</td>
    <td align="right">       0.03</td>
    <td align="right">       0.03</td>
    <td align="right">     0.0256</td>
    <td align="right">     0.0256</td>
    <td align="right">     0.0256</td>
    <td align="right">     1.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC</td>
    <td align="right">       0.20</td>
    <td align="right">       0.20</td>
    <td align="right">       0.14</td>
    <td align="right">       0.14</td>
    <td align="right">     0.1987</td>
    <td align="right">     0.1987</td>
    <td align="right">     0.1987</td>
    <td align="right">     1.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC</td>
    <td align="right">       0.15</td>
    <td align="right">       0.15</td>
    <td align="right">       0.12</td>
    <td align="right">       0.12</td>
    <td align="right">     0.1500</td>
    <td align="right">     0.1500</td>
    <td align="right">     0.1500</td>
    <td align="right">     1.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC</td>
    <td align="right">       0.97</td>
    <td align="right">       0.97</td>
    <td align="right">       0.49</td>
    <td align="right">       0.49</td>
    <td align="right">     0.9717</td>
    <td align="right">     0.9717</td>
    <td align="right">     0.9717</td>
    <td align="right">     1.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">       0.68</td>
    <td align="right">       0.68</td>
    <td align="right">     0.9981</td>
    <td align="right">     0.9981</td>
    <td align="right">     0.9981</td>
    <td align="right">     1.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC</td>
    <td align="right">       0.16</td>
    <td align="right">       0.16</td>
    <td align="right">       0.14</td>
    <td align="right">       0.14</td>
    <td align="right">     0.1622</td>
    <td align="right">     0.1622</td>
    <td align="right">     0.1622</td>
    <td align="right">     1.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC</td>
    <td align="right">       0.13</td>
    <td align="right">       0.13</td>
    <td align="right">       0.12</td>
    <td align="right">       0.12</td>
    <td align="right">     0.1315</td>
    <td align="right">     0.1315</td>
    <td align="right">     0.1315</td>
    <td align="right">     1.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC</td>
    <td align="right">       0.03</td>
    <td align="right">       0.03</td>
    <td align="right">       0.03</td>
    <td align="right">       0.03</td>
    <td align="right">     0.0332</td>
    <td align="right">     0.0332</td>
    <td align="right">     0.0332</td>
    <td align="right">     1.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC</td>
    <td align="right">       0.27</td>
    <td align="right">       0.27</td>
    <td align="right">       0.27</td>
    <td align="right">       0.27</td>
    <td align="right">     0.2739</td>
    <td align="right">     0.2739</td>
    <td align="right">     0.2739</td>
    <td align="right">     1.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC</td>
    <td align="right">       0.03</td>
    <td align="right">       0.03</td>
    <td align="right">       0.03</td>
    <td align="right">       0.03</td>
    <td align="right">     0.0287</td>
    <td align="right">     0.0287</td>
    <td align="right">     0.0287</td>
    <td align="right">     1.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC</td>
    <td align="right">       1.03</td>
    <td align="right">       1.03</td>
    <td align="right">       0.61</td>
    <td align="right">       0.61</td>
    <td align="right">     1.0322</td>
    <td align="right">     1.0322</td>
    <td align="right">     1.0322</td>
    <td align="right">     1.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC</td>
    <td align="right">       0.19</td>
    <td align="right">       0.19</td>
    <td align="right">       0.12</td>
    <td align="right">       0.12</td>
    <td align="right">     0.1851</td>
    <td align="right">     0.1851</td>
    <td align="right">     0.1851</td>
    <td align="right">     1.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC</td>
    <td align="right">       2.01</td>
    <td align="right">       2.01</td>
    <td align="right">       3.22</td>
    <td align="right">       3.22</td>
    <td align="right">     3.2219</td>
    <td align="right">     3.2219</td>
    <td align="right">     3.2219</td>
    <td align="right">     1.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC</td>
    <td align="right">       1.34</td>
    <td align="right">       1.34</td>
    <td align="right">       0.68</td>
    <td align="right">       0.68</td>
    <td align="right">     1.3439</td>
    <td align="right">     1.3439</td>
    <td align="right">     1.3439</td>
    <td align="right">     1.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC</td>
    <td align="right">       0.88</td>
    <td align="right">       0.88</td>
    <td align="right">       0.61</td>
    <td align="right">       0.61</td>
    <td align="right">     0.8782</td>
    <td align="right">     0.8782</td>
    <td align="right">     0.8782</td>
    <td align="right">     1.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC</td>
    <td align="right">       0.17</td>
    <td align="right">       0.17</td>
    <td align="right">       0.12</td>
    <td align="right">       0.12</td>
    <td align="right">     0.1732</td>
    <td align="right">     0.1732</td>
    <td align="right">     0.1732</td>
    <td align="right">     1.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">     0.0007</td>
    <td align="right">     0.0007</td>
    <td align="right">     0.0007</td>
    <td align="right">     1.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC</td>
    <td align="right">       0.01</td>
    <td align="right">       0.01</td>
    <td align="right">       0.01</td>
    <td align="right">       0.01</td>
    <td align="right">     0.0071</td>
    <td align="right">     0.0071</td>
    <td align="right">     0.0071</td>
    <td align="right">     1.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">     0.0007</td>
    <td align="right">     0.0007</td>
    <td align="right">     0.0007</td>
    <td align="right">     1.0000</td>
    <td align="right">     1.0000</td>
  </tr>
</table>
<br><br>
<b>Plant Loop Coincident Design Fluid Flow Rate Adjustments</b><br><br>
<!-- FullName:HVAC Sizing Summary_Entire Facility_Plant Loop Coincident Design Fluid Flow Rate Adjustments-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Previous Design Volume Flow Rate [m3/s]</td>
    <td align="right">Algorithm Volume Flow Rate [m3/s]</td>
    <td align="right">Coincident Design Volume Flow Rate [m3/s]</td>
    <td align="right">Coincident Size Adjusted</td>
    <td align="right">Peak Sizing Period Name</td>
    <td align="right">Peak Day into Period {TIMESTAMP}[day]</td>
    <td align="right">Peak Hour Of Day {TIMESTAMP}[hr]</td>
    <td align="right">Peak Step Start Minute {TIMESTAMP}[min]</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Coil Sizing Summary</b><br><br>
<!-- FullName:HVAC Sizing Summary_Entire Facility_Coil Sizing Summary-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Coil Type</td>
    <td align="right">HVAC Type</td>
    <td align="right">HVAC Name</td>
    <td align="right">Coil Final Gross Total Capacity [W]</td>
    <td align="right">Coil Final Gross Sensible Capacity [W]</td>
    <td align="right">Coil Final Reference Air Volume Flow Rate [m3/s]</td>
    <td align="right">Coil Final Reference Plant Fluid Volume Flow Rate [m3/s]</td>
    <td align="right">Coil U-value Times Area Value [W/K]</td>
    <td align="right">Design Day Name at Sensible Ideal Loads Peak</td>
    <td align="right">Date/Time at Sensible Ideal Loads Peak</td>
    <td align="right">Design Day Name at Air Flow Ideal Loads Peak</td>
    <td align="right">Date/Time at Air Flow Ideal Loads Peak</td>
    <td align="right">Coil Total Capacity at Ideal Loads Peak [W]</td>
    <td align="right">Coil Sensible Capacity at Ideal Loads Peak [W]</td>
    <td align="right">Coil Air Volume Flow Rate at Ideal Loads Peak [m3/s]</td>
    <td align="right">Coil Entering Air Drybulb at Ideal Loads Peak [C]</td>
    <td align="right">Coil Entering Air Wetbulb at Ideal Loads Peak [C]</td>
    <td align="right">Coil Entering Air Humidity Ratio at Ideal Loads Peak [kgWater/kgDryAir]</td>
    <td align="right">Coil Leaving Air Drybulb at Ideal Loads Peak [C]</td>
    <td align="right">Coil Leaving Air Wetbulb at Ideal Loads Peak [C]</td>
    <td align="right">Coil Leaving Air Humidity Ratio at Ideal Loads Peak [kgWater/kgDryAir]</td>
    <td align="right">Outdoor Air Drybulb at Ideal Loads Peak [C]</td>
    <td align="right">Outdoor Air Humidity Ratio at Ideal Loads Peak [kgWater/kgDryAir]</td>
    <td align="right">Outdoor Air Wetbulb at Ideal Loads Peak [C]</td>
    <td align="right">Outdoor Air Flow Percentage at Ideal Loads Peak [%]</td>
    <td align="right">Zone Air Drybulb at Ideal Loads Peak [C]</td>
    <td align="right">Zone Air Humidity Ratio at Ideal Loads Peak [kgWater/kgDryAir]</td>
    <td align="right">Zone Air Relative Humidity at Ideal Loads Peak [%]</td>
    <td align="right">Zone Sensible Heat Gain at Ideal Loads Peak [W]</td>
    <td align="right">Zone Latent Heat Gain at Ideal Loads Peak [W]</td>
    <td align="right">Coil Total Capacity at Rating Conditions [W]</td>
    <td align="right">Coil Sensible Capacity at Rating Conditions [W]</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC</td>
    <td align="right">   4323.120</td>
    <td align="right">   4323.120</td>
    <td align="right">   0.093233</td>
    <td align="right"> 0.00009456</td>
    <td align="right">    100.131</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">    4323.12</td>
    <td align="right">    4323.12</td>
    <td align="right">   0.093233</td>
    <td align="right">      11.66</td>
    <td align="right">       7.10</td>
    <td align="right"> 0.00440035</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">    23.6728</td>
    <td align="right">      19.50</td>
    <td align="right"> 0.00540634</td>
    <td align="right">    38.4893</td>
    <td align="right">    1848.34</td>
    <td align="right">       0.00</td>
    <td align="right">    4601.40</td>
    <td align="right">    4601.40</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC</td>
    <td align="right">  25571.249</td>
    <td align="right">  25571.249</td>
    <td align="right">   0.464573</td>
    <td align="right"> 0.00055932</td>
    <td align="right">    554.891</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">   25571.25</td>
    <td align="right">   25571.25</td>
    <td align="right">   0.464573</td>
    <td align="right">       4.48</td>
    <td align="right">       1.87</td>
    <td align="right"> 0.00326760</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">    45.3556</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00501961</td>
    <td align="right">    35.7648</td>
    <td align="right">    6003.38</td>
    <td align="right">       0.00</td>
    <td align="right">   24702.21</td>
    <td align="right">   24702.21</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC</td>
    <td align="right">   3658.684</td>
    <td align="right">   3658.684</td>
    <td align="right">   0.075225</td>
    <td align="right"> 0.00008003</td>
    <td align="right">     83.246</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">    3658.68</td>
    <td align="right">    3658.68</td>
    <td align="right">   0.075225</td>
    <td align="right">       9.78</td>
    <td align="right">       5.88</td>
    <td align="right"> 0.00416127</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">    29.3398</td>
    <td align="right">      19.50</td>
    <td align="right"> 0.00540881</td>
    <td align="right">    38.5067</td>
    <td align="right">    1851.17</td>
    <td align="right">       0.00</td>
    <td align="right">    3793.27</td>
    <td align="right">    3793.27</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC</td>
    <td align="right">   1242.181</td>
    <td align="right">   1242.181</td>
    <td align="right">   0.033571</td>
    <td align="right"> 0.00002717</td>
    <td align="right">     31.148</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">    1242.18</td>
    <td align="right">    1242.18</td>
    <td align="right">   0.033571</td>
    <td align="right">      19.40</td>
    <td align="right">      12.66</td>
    <td align="right"> 0.00635460</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">     3.8788</td>
    <td align="right">      20.99</td>
    <td align="right"> 0.00656435</td>
    <td align="right">    42.5302</td>
    <td align="right">     971.60</td>
    <td align="right">       0.00</td>
    <td align="right">    1485.61</td>
    <td align="right">    1485.61</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC</td>
    <td align="right">   6172.319</td>
    <td align="right">   6172.319</td>
    <td align="right">   0.159627</td>
    <td align="right"> 0.00013501</td>
    <td align="right">    152.498</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">    6172.32</td>
    <td align="right">    6172.32</td>
    <td align="right">   0.159627</td>
    <td align="right">      18.03</td>
    <td align="right">      11.45</td>
    <td align="right"> 0.00571965</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">     7.7881</td>
    <td align="right">      20.99</td>
    <td align="right"> 0.00610503</td>
    <td align="right">    39.5805</td>
    <td align="right">    4648.33</td>
    <td align="right">       0.00</td>
    <td align="right">    7222.83</td>
    <td align="right">    7222.83</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC</td>
    <td align="right">   1243.008</td>
    <td align="right">   1243.008</td>
    <td align="right">   0.033595</td>
    <td align="right"> 0.00002719</td>
    <td align="right">     31.169</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">    1243.01</td>
    <td align="right">    1243.01</td>
    <td align="right">   0.033595</td>
    <td align="right">      19.40</td>
    <td align="right">      12.66</td>
    <td align="right"> 0.00635574</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">     3.8761</td>
    <td align="right">      20.99</td>
    <td align="right"> 0.00656539</td>
    <td align="right">    42.5369</td>
    <td align="right">     972.27</td>
    <td align="right">       0.00</td>
    <td align="right">    1486.63</td>
    <td align="right">    1486.63</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC</td>
    <td align="right">   5165.913</td>
    <td align="right">   5165.913</td>
    <td align="right">   0.114304</td>
    <td align="right"> 0.00011299</td>
    <td align="right">    120.786</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">    5165.91</td>
    <td align="right">    5165.91</td>
    <td align="right">   0.114304</td>
    <td align="right">      12.63</td>
    <td align="right">       7.72</td>
    <td align="right"> 0.00453083</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">    20.7378</td>
    <td align="right">      19.50</td>
    <td align="right"> 0.00541361</td>
    <td align="right">    38.5407</td>
    <td align="right">    1994.04</td>
    <td align="right">       0.00</td>
    <td align="right">    5575.28</td>
    <td align="right">    5575.28</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC</td>
    <td align="right">  31750.182</td>
    <td align="right">  31750.182</td>
    <td align="right">   0.615150</td>
    <td align="right"> 0.00069447</td>
    <td align="right">    706.389</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">   31750.18</td>
    <td align="right">   31750.18</td>
    <td align="right">   0.615150</td>
    <td align="right">       7.32</td>
    <td align="right">       3.92</td>
    <td align="right"> 0.00362963</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">    36.7882</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00506880</td>
    <td align="right">    36.1124</td>
    <td align="right">    6629.01</td>
    <td align="right">       0.00</td>
    <td align="right">   31833.37</td>
    <td align="right">   31833.37</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC</td>
    <td align="right">   4425.457</td>
    <td align="right">   4425.457</td>
    <td align="right">   0.094235</td>
    <td align="right"> 0.00009680</td>
    <td align="right">    102.019</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">    4425.46</td>
    <td align="right">    4425.46</td>
    <td align="right">   0.094235</td>
    <td align="right">      11.17</td>
    <td align="right">       6.79</td>
    <td align="right"> 0.00434471</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">    25.1542</td>
    <td align="right">      19.50</td>
    <td align="right"> 0.00541611</td>
    <td align="right">    38.5583</td>
    <td align="right">    1997.15</td>
    <td align="right">       0.00</td>
    <td align="right">    4677.79</td>
    <td align="right">    4677.79</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC</td>
    <td align="right">   2777.821</td>
    <td align="right">   2777.821</td>
    <td align="right">   0.059683</td>
    <td align="right"> 0.00006076</td>
    <td align="right">     64.218</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:20:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:20:00</td>
    <td align="right">    2777.82</td>
    <td align="right">    2777.82</td>
    <td align="right">   0.059683</td>
    <td align="right">      11.51</td>
    <td align="right">       7.60</td>
    <td align="right"> 0.00488354</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">    24.1157</td>
    <td align="right">      19.50</td>
    <td align="right"> 0.00606789</td>
    <td align="right">    43.1513</td>
    <td align="right">     635.76</td>
    <td align="right">       0.00</td>
    <td align="right">    2950.61</td>
    <td align="right">    2950.61</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC</td>
    <td align="right">  22462.375</td>
    <td align="right">  22462.375</td>
    <td align="right">   0.459830</td>
    <td align="right"> 0.00049132</td>
    <td align="right">    510.415</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">   22462.38</td>
    <td align="right">   22462.38</td>
    <td align="right">   0.459830</td>
    <td align="right">       9.61</td>
    <td align="right">       5.38</td>
    <td align="right"> 0.00382944</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">    29.8826</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00496848</td>
    <td align="right">    35.4013</td>
    <td align="right">    1367.54</td>
    <td align="right">       0.00</td>
    <td align="right">   23232.24</td>
    <td align="right">   23232.24</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC</td>
    <td align="right">   2576.066</td>
    <td align="right">   2576.066</td>
    <td align="right">   0.054214</td>
    <td align="right"> 0.00005635</td>
    <td align="right">     59.098</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:20:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:20:00</td>
    <td align="right">    2576.07</td>
    <td align="right">    2576.07</td>
    <td align="right">   0.054214</td>
    <td align="right">      10.71</td>
    <td align="right">       7.08</td>
    <td align="right"> 0.00476542</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">    26.5483</td>
    <td align="right">      19.50</td>
    <td align="right"> 0.00606973</td>
    <td align="right">    43.1642</td>
    <td align="right">     636.60</td>
    <td align="right">       0.00</td>
    <td align="right">    2705.46</td>
    <td align="right">    2705.46</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC</td>
    <td align="right">   6544.961</td>
    <td align="right">   6544.961</td>
    <td align="right">   0.153222</td>
    <td align="right"> 0.00014316</td>
    <td align="right">    156.206</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">    6544.96</td>
    <td align="right">    6544.96</td>
    <td align="right">   0.153222</td>
    <td align="right">      14.68</td>
    <td align="right">       8.97</td>
    <td align="right"> 0.00478318</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">    14.5485</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00540059</td>
    <td align="right">    38.4546</td>
    <td align="right">    3720.61</td>
    <td align="right">       0.00</td>
    <td align="right">    7278.70</td>
    <td align="right">    7278.70</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC</td>
    <td align="right">  29887.189</td>
    <td align="right">  29887.189</td>
    <td align="right">   0.579297</td>
    <td align="right"> 0.00065372</td>
    <td align="right">    664.801</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">   29887.19</td>
    <td align="right">   29887.19</td>
    <td align="right">   0.579297</td>
    <td align="right">       7.34</td>
    <td align="right">       4.38</td>
    <td align="right"> 0.00397237</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">    36.7371</td>
    <td align="right">      19.50</td>
    <td align="right"> 0.00560741</td>
    <td align="right">    39.9074</td>
    <td align="right">   17348.50</td>
    <td align="right">       0.00</td>
    <td align="right">   29972.64</td>
    <td align="right">   29972.64</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC</td>
    <td align="right">   5482.042</td>
    <td align="right">   5482.042</td>
    <td align="right">   0.124411</td>
    <td align="right"> 0.00011991</td>
    <td align="right">    129.380</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">    5482.04</td>
    <td align="right">    5482.04</td>
    <td align="right">   0.124411</td>
    <td align="right">      13.56</td>
    <td align="right">       8.29</td>
    <td align="right"> 0.00464221</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">    17.9176</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00540304</td>
    <td align="right">    38.4719</td>
    <td align="right">    3726.26</td>
    <td align="right">       0.00</td>
    <td align="right">    5997.51</td>
    <td align="right">    5997.51</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC</td>
    <td align="right">   1232.322</td>
    <td align="right">   1232.322</td>
    <td align="right">   0.034819</td>
    <td align="right"> 0.00002695</td>
    <td align="right">     31.368</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">    1232.32</td>
    <td align="right">    1232.32</td>
    <td align="right">   0.034819</td>
    <td align="right">      20.73</td>
    <td align="right">      13.28</td>
    <td align="right"> 0.00644125</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">     0.0000</td>
    <td align="right">      20.99</td>
    <td align="right"> 0.00644125</td>
    <td align="right">    41.7422</td>
    <td align="right">    1009.13</td>
    <td align="right">       0.00</td>
    <td align="right">    1505.77</td>
    <td align="right">    1505.77</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC</td>
    <td align="right">   5665.893</td>
    <td align="right">   5665.893</td>
    <td align="right">   0.159965</td>
    <td align="right"> 0.00012393</td>
    <td align="right">    144.251</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">    5665.89</td>
    <td align="right">    5665.89</td>
    <td align="right">   0.159965</td>
    <td align="right">      20.71</td>
    <td align="right">      12.69</td>
    <td align="right"> 0.00584770</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">     0.0000</td>
    <td align="right">      20.99</td>
    <td align="right"> 0.00584770</td>
    <td align="right">    37.9292</td>
    <td align="right">    4661.60</td>
    <td align="right">       0.00</td>
    <td align="right">    6920.58</td>
    <td align="right">    6920.58</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC</td>
    <td align="right">   1233.345</td>
    <td align="right">   1233.345</td>
    <td align="right">   0.034848</td>
    <td align="right"> 0.00002698</td>
    <td align="right">     31.394</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">    1233.34</td>
    <td align="right">    1233.34</td>
    <td align="right">   0.034848</td>
    <td align="right">      20.73</td>
    <td align="right">      13.28</td>
    <td align="right"> 0.00644247</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">     0.0000</td>
    <td align="right">      20.99</td>
    <td align="right"> 0.00644247</td>
    <td align="right">    41.7501</td>
    <td align="right">    1009.96</td>
    <td align="right">       0.00</td>
    <td align="right">    1507.02</td>
    <td align="right">    1507.02</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC</td>
    <td align="right">   1382.803</td>
    <td align="right">   1382.803</td>
    <td align="right">   0.031645</td>
    <td align="right"> 0.00003025</td>
    <td align="right">     32.710</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">    1382.80</td>
    <td align="right">    1382.80</td>
    <td align="right">   0.031645</td>
    <td align="right">      13.87</td>
    <td align="right">       9.37</td>
    <td align="right"> 0.00547321</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">    19.9994</td>
    <td align="right">      20.99</td>
    <td align="right"> 0.00655228</td>
    <td align="right">    42.4527</td>
    <td align="right">     915.93</td>
    <td align="right">       0.00</td>
    <td align="right">    1519.54</td>
    <td align="right">    1519.54</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC</td>
    <td align="right">   9462.076</td>
    <td align="right">   9462.076</td>
    <td align="right">   0.196370</td>
    <td align="right"> 0.00020696</td>
    <td align="right">    215.971</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">    9462.08</td>
    <td align="right">    9462.08</td>
    <td align="right">   0.196370</td>
    <td align="right">      10.15</td>
    <td align="right">       6.55</td>
    <td align="right"> 0.00455324</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">    30.7690</td>
    <td align="right">      20.99</td>
    <td align="right"> 0.00606276</td>
    <td align="right">    39.3095</td>
    <td align="right">    4328.11</td>
    <td align="right">       0.00</td>
    <td align="right">    9861.05</td>
    <td align="right">    9861.05</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC</td>
    <td align="right">   1383.671</td>
    <td align="right">   1383.671</td>
    <td align="right">   0.031669</td>
    <td align="right"> 0.00003026</td>
    <td align="right">     32.732</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">    1383.67</td>
    <td align="right">    1383.67</td>
    <td align="right">   0.031669</td>
    <td align="right">      13.87</td>
    <td align="right">       9.37</td>
    <td align="right"> 0.00547492</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">    19.9839</td>
    <td align="right">      20.99</td>
    <td align="right"> 0.00655337</td>
    <td align="right">    42.4597</td>
    <td align="right">     916.63</td>
    <td align="right">       0.00</td>
    <td align="right">    1520.61</td>
    <td align="right">    1520.61</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC</td>
    <td align="right">    947.278</td>
    <td align="right">    947.278</td>
    <td align="right">   0.025528</td>
    <td align="right"> 0.00002072</td>
    <td align="right">     23.725</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">     947.28</td>
    <td align="right">     947.28</td>
    <td align="right">   0.025528</td>
    <td align="right">      19.32</td>
    <td align="right">      12.91</td>
    <td align="right"> 0.00664506</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">     4.1031</td>
    <td align="right">      20.99</td>
    <td align="right"> 0.00687988</td>
    <td align="right">    44.5473</td>
    <td align="right">     736.31</td>
    <td align="right">       0.00</td>
    <td align="right">    1131.34</td>
    <td align="right">    1131.34</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC</td>
    <td align="right">   4627.260</td>
    <td align="right">   4627.260</td>
    <td align="right">   0.119304</td>
    <td align="right"> 0.00010121</td>
    <td align="right">    114.166</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">    4627.26</td>
    <td align="right">    4627.26</td>
    <td align="right">   0.119304</td>
    <td align="right">      17.93</td>
    <td align="right">      11.81</td>
    <td align="right"> 0.00611368</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">     8.3819</td>
    <td align="right">      20.99</td>
    <td align="right"> 0.00656717</td>
    <td align="right">    42.5424</td>
    <td align="right">    3441.34</td>
    <td align="right">       0.00</td>
    <td align="right">    5406.56</td>
    <td align="right">    5406.56</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC</td>
    <td align="right">    948.074</td>
    <td align="right">    948.074</td>
    <td align="right">   0.025551</td>
    <td align="right"> 0.00002074</td>
    <td align="right">     23.745</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">     948.07</td>
    <td align="right">     948.07</td>
    <td align="right">   0.025551</td>
    <td align="right">      19.32</td>
    <td align="right">      12.91</td>
    <td align="right"> 0.00664626</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">     4.0994</td>
    <td align="right">      20.99</td>
    <td align="right"> 0.00688092</td>
    <td align="right">    44.5540</td>
    <td align="right">     736.95</td>
    <td align="right">       0.00</td>
    <td align="right">    1132.32</td>
    <td align="right">    1132.32</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC</td>
    <td align="right">   8321.635</td>
    <td align="right">   8321.635</td>
    <td align="right">   0.198657</td>
    <td align="right"> 0.00018202</td>
    <td align="right">    199.995</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">    8321.63</td>
    <td align="right">    8321.63</td>
    <td align="right">   0.198657</td>
    <td align="right">      15.36</td>
    <td align="right">       9.40</td>
    <td align="right"> 0.00488816</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">    12.4837</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00542043</td>
    <td align="right">    38.5946</td>
    <td align="right">    4190.57</td>
    <td align="right">       0.00</td>
    <td align="right">    9349.24</td>
    <td align="right">    9349.24</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC</td>
    <td align="right">   6043.413</td>
    <td align="right">   6043.413</td>
    <td align="right">   0.149968</td>
    <td align="right"> 0.00013219</td>
    <td align="right">    147.234</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">    6043.41</td>
    <td align="right">    6043.41</td>
    <td align="right">   0.149968</td>
    <td align="right">      16.68</td>
    <td align="right">      10.25</td>
    <td align="right"> 0.00512741</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">     8.4968</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00549611</td>
    <td align="right">    39.1352</td>
    <td align="right">    3547.01</td>
    <td align="right">       0.00</td>
    <td align="right">    6926.23</td>
    <td align="right">    6926.23</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC</td>
    <td align="right">  45321.606</td>
    <td align="right">  45321.606</td>
    <td align="right">   0.971728</td>
    <td align="right"> 0.00099131</td>
    <td align="right">   1047.670</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">   45321.61</td>
    <td align="right">   45321.61</td>
    <td align="right">   0.971728</td>
    <td align="right">      11.43</td>
    <td align="right">       6.72</td>
    <td align="right"> 0.00417631</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">    24.3653</td>
    <td align="right">      19.50</td>
    <td align="right"> 0.00514904</td>
    <td align="right">    36.6713</td>
    <td align="right">   14530.70</td>
    <td align="right">       0.00</td>
    <td align="right">   48085.99</td>
    <td align="right">   48085.99</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC</td>
    <td align="right">  41692.269</td>
    <td align="right">  41692.269</td>
    <td align="right">   0.998102</td>
    <td align="right"> 0.00091193</td>
    <td align="right">   1003.018</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">   41692.27</td>
    <td align="right">   41692.27</td>
    <td align="right">   0.998102</td>
    <td align="right">      15.46</td>
    <td align="right">       9.43</td>
    <td align="right"> 0.00488186</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">    12.1885</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00539891</td>
    <td align="right">    38.4430</td>
    <td align="right">   20283.68</td>
    <td align="right">       0.00</td>
    <td align="right">   46909.17</td>
    <td align="right">   46909.17</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC</td>
    <td align="right">   6976.157</td>
    <td align="right">   6976.157</td>
    <td align="right">   0.162188</td>
    <td align="right"> 0.00015259</td>
    <td align="right">    166.080</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">    6976.16</td>
    <td align="right">    6976.16</td>
    <td align="right">   0.162188</td>
    <td align="right">      14.43</td>
    <td align="right">       8.84</td>
    <td align="right"> 0.00477050</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">    15.2908</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00542281</td>
    <td align="right">    38.6115</td>
    <td align="right">    4196.80</td>
    <td align="right">       0.00</td>
    <td align="right">    7730.08</td>
    <td align="right">    7730.08</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC</td>
    <td align="right">   5363.467</td>
    <td align="right">   5363.467</td>
    <td align="right">   0.131541</td>
    <td align="right"> 0.00011731</td>
    <td align="right">    130.130</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">    5363.47</td>
    <td align="right">    5363.47</td>
    <td align="right">   0.131541</td>
    <td align="right">      16.28</td>
    <td align="right">      10.02</td>
    <td align="right"> 0.00507702</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">     9.6872</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00549751</td>
    <td align="right">    39.1451</td>
    <td align="right">    3550.15</td>
    <td align="right">       0.00</td>
    <td align="right">    6110.18</td>
    <td align="right">    6110.18</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC</td>
    <td align="right">   2372.137</td>
    <td align="right">   2372.137</td>
    <td align="right">   0.033175</td>
    <td align="right"> 0.00005189</td>
    <td align="right">     46.222</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">    2372.14</td>
    <td align="right">    2372.14</td>
    <td align="right">   0.033175</td>
    <td align="right">      -9.13</td>
    <td align="right">      -9.13</td>
    <td align="right"> 0.00174468</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">    86.4878</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00550772</td>
    <td align="right">    39.2225</td>
    <td align="right">     595.99</td>
    <td align="right">       0.00</td>
    <td align="right">    1949.52</td>
    <td align="right">    1949.52</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC</td>
    <td align="right">  21067.814</td>
    <td align="right">  21067.814</td>
    <td align="right">   0.273923</td>
    <td align="right"> 0.00046081</td>
    <td align="right">    397.832</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:20:00</td>
    <td align="right">   21067.81</td>
    <td align="right">   21067.81</td>
    <td align="right">   0.273923</td>
    <td align="right">     -13.60</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">   100.0000</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00493961</td>
    <td align="right">    35.1978</td>
    <td align="right">    1781.72</td>
    <td align="right">       0.00</td>
    <td align="right">   16505.35</td>
    <td align="right">   16505.35</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC</td>
    <td align="right">   2206.746</td>
    <td align="right">   2206.746</td>
    <td align="right">   0.028692</td>
    <td align="right"> 0.00004827</td>
    <td align="right">     41.671</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">    2206.75</td>
    <td align="right">    2206.75</td>
    <td align="right">   0.028692</td>
    <td align="right">     -13.60</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">   100.0000</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00551058</td>
    <td align="right">    39.2427</td>
    <td align="right">     597.04</td>
    <td align="right">       0.00</td>
    <td align="right">    1728.85</td>
    <td align="right">    1728.85</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC</td>
    <td align="right">  42430.257</td>
    <td align="right">  42430.257</td>
    <td align="right">   1.032245</td>
    <td align="right"> 0.00092807</td>
    <td align="right">   1026.604</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">   42430.26</td>
    <td align="right">   42430.26</td>
    <td align="right">   1.032245</td>
    <td align="right">      16.01</td>
    <td align="right">       9.76</td>
    <td align="right"> 0.00495569</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">    10.5146</td>
    <td align="right">      19.50</td>
    <td align="right"> 0.00540206</td>
    <td align="right">    38.4595</td>
    <td align="right">   18130.40</td>
    <td align="right">       0.00</td>
    <td align="right">   48137.59</td>
    <td align="right">   48137.59</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC</td>
    <td align="right">   7341.498</td>
    <td align="right">   7341.498</td>
    <td align="right">   0.185149</td>
    <td align="right"> 0.00016058</td>
    <td align="right">    179.871</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">    7341.50</td>
    <td align="right">    7341.50</td>
    <td align="right">   0.185149</td>
    <td align="right">      17.21</td>
    <td align="right">      10.56</td>
    <td align="right"> 0.00520094</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">     6.8824</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00549985</td>
    <td align="right">    39.1616</td>
    <td align="right">    3555.37</td>
    <td align="right">       0.00</td>
    <td align="right">    8483.19</td>
    <td align="right">    8483.19</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC</td>
    <td align="right"> 160332.925</td>
    <td align="right"> 160332.925</td>
    <td align="right">   3.221947</td>
    <td align="right"> 0.00350694</td>
    <td align="right">   3616.121</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">  160332.93</td>
    <td align="right">  160332.93</td>
    <td align="right">   3.221947</td>
    <td align="right">       8.85</td>
    <td align="right">       5.45</td>
    <td align="right"> 0.00419360</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">    32.1606</td>
    <td align="right">      19.50</td>
    <td align="right"> 0.00563327</td>
    <td align="right">    40.0874</td>
    <td align="right">   96497.77</td>
    <td align="right">       0.00</td>
    <td align="right">  164119.28</td>
    <td align="right">  164119.28</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC</td>
    <td align="right">  54449.289</td>
    <td align="right">  54449.289</td>
    <td align="right">   1.343877</td>
    <td align="right"> 0.00119096</td>
    <td align="right">   1324.112</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">   54449.29</td>
    <td align="right">   54449.29</td>
    <td align="right">   1.343877</td>
    <td align="right">      16.50</td>
    <td align="right">      10.05</td>
    <td align="right"> 0.00501700</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">     9.0524</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00540122</td>
    <td align="right">    38.4593</td>
    <td align="right">   20312.72</td>
    <td align="right">       0.00</td>
    <td align="right">   62231.22</td>
    <td align="right">   62231.22</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC</td>
    <td align="right">  36745.041</td>
    <td align="right">  36745.041</td>
    <td align="right">   0.878163</td>
    <td align="right"> 0.00080372</td>
    <td align="right">    883.458</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">   36745.04</td>
    <td align="right">   36745.04</td>
    <td align="right">   0.878163</td>
    <td align="right">      15.40</td>
    <td align="right">       9.41</td>
    <td align="right"> 0.00487945</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">    12.3595</td>
    <td align="right">      19.50</td>
    <td align="right"> 0.00540444</td>
    <td align="right">    38.4763</td>
    <td align="right">   18157.19</td>
    <td align="right">       0.00</td>
    <td align="right">   41306.27</td>
    <td align="right">   41306.27</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC</td>
    <td align="right">   6902.128</td>
    <td align="right">   6902.128</td>
    <td align="right">   0.173241</td>
    <td align="right"> 0.00015097</td>
    <td align="right">    168.825</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">    6902.13</td>
    <td align="right">    6902.13</td>
    <td align="right">   0.173241</td>
    <td align="right">      17.05</td>
    <td align="right">      10.47</td>
    <td align="right"> 0.00518170</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">     7.3554</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00550126</td>
    <td align="right">    39.1715</td>
    <td align="right">    3558.53</td>
    <td align="right">       0.00</td>
    <td align="right">    7956.31</td>
    <td align="right">    7956.31</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC</td>
    <td align="right">     56.866</td>
    <td align="right">     56.866</td>
    <td align="right">   0.000739</td>
    <td align="right"> 0.00000124</td>
    <td align="right">      1.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">      56.87</td>
    <td align="right">      56.87</td>
    <td align="right">   0.000739</td>
    <td align="right">     -13.60</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">   100.0000</td>
    <td align="right">      15.34</td>
    <td align="right"> 0.00115677</td>
    <td align="right">    10.7839</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      42.92</td>
    <td align="right">      42.92</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC</td>
    <td align="right">    542.901</td>
    <td align="right">    542.901</td>
    <td align="right">   0.007059</td>
    <td align="right"> 0.00001187</td>
    <td align="right">     10.252</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">     542.90</td>
    <td align="right">     542.90</td>
    <td align="right">   0.007059</td>
    <td align="right">     -13.60</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">   100.0000</td>
    <td align="right">      17.86</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     9.1869</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">     425.33</td>
    <td align="right">     425.33</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC</td>
    <td align="right">     56.866</td>
    <td align="right">     56.866</td>
    <td align="right">   0.000739</td>
    <td align="right"> 0.00000124</td>
    <td align="right">      1.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">      56.87</td>
    <td align="right">      56.87</td>
    <td align="right">   0.000739</td>
    <td align="right">     -13.60</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">   100.0000</td>
    <td align="right">      15.33</td>
    <td align="right"> 0.00115677</td>
    <td align="right">    10.7882</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      42.92</td>
    <td align="right">      42.92</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC</td>
    <td align="right">   2138.448</td>
    <td align="right">   1553.646</td>
    <td align="right">   0.093233</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 13:20:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 13:20:00</td>
    <td align="right">    2111.85</td>
    <td align="right">    1519.40</td>
    <td align="right">   0.093233</td>
    <td align="right">      25.04</td>
    <td align="right">      18.47</td>
    <td align="right"> 0.01060079</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">      32.42</td>
    <td align="right"> 0.01356717</td>
    <td align="right">      22.85</td>
    <td align="right">    23.6728</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00968077</td>
    <td align="right">    56.0684</td>
    <td align="right">     895.23</td>
    <td align="right">       0.00</td>
    <td align="right">    2139.42</td>
    <td align="right">    1553.03</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC</td>
    <td align="right">   4323.120</td>
    <td align="right">   4323.120</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">    4323.12</td>
    <td align="right">    4323.12</td>
    <td align="right">   0.093233</td>
    <td align="right">      11.66</td>
    <td align="right">       7.10</td>
    <td align="right"> 0.00440035</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">    23.6728</td>
    <td align="right">      19.50</td>
    <td align="right"> 0.00540634</td>
    <td align="right">    38.4893</td>
    <td align="right">    1848.34</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC</td>
    <td align="right">  11536.464</td>
    <td align="right">   8093.878</td>
    <td align="right">   0.464573</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 13:20:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 13:10:00</td>
    <td align="right">   11902.04</td>
    <td align="right">    7951.37</td>
    <td align="right">   0.464573</td>
    <td align="right">      27.14</td>
    <td align="right">      19.91</td>
    <td align="right"> 0.01159155</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">      32.42</td>
    <td align="right"> 0.01356717</td>
    <td align="right">      22.85</td>
    <td align="right">    45.3556</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00994542</td>
    <td align="right">    57.5743</td>
    <td align="right">    4645.11</td>
    <td align="right">       0.00</td>
    <td align="right">   11541.73</td>
    <td align="right">    8091.39</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC</td>
    <td align="right">  25571.249</td>
    <td align="right">  25571.249</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">   25571.25</td>
    <td align="right">   25571.25</td>
    <td align="right">   0.464573</td>
    <td align="right">       4.48</td>
    <td align="right">       1.87</td>
    <td align="right"> 0.00326760</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">    45.3556</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00501961</td>
    <td align="right">    35.7648</td>
    <td align="right">    6003.38</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC</td>
    <td align="right">   1834.997</td>
    <td align="right">   1297.261</td>
    <td align="right">   0.075225</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 13:40:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 13:20:00</td>
    <td align="right">    1834.81</td>
    <td align="right">    1281.44</td>
    <td align="right">   0.075225</td>
    <td align="right">      25.63</td>
    <td align="right">      18.92</td>
    <td align="right"> 0.01092856</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">      32.56</td>
    <td align="right"> 0.01356743</td>
    <td align="right">      22.89</td>
    <td align="right">    29.3398</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00982946</td>
    <td align="right">    56.9154</td>
    <td align="right">     704.02</td>
    <td align="right">       0.00</td>
    <td align="right">    1835.83</td>
    <td align="right">    1296.84</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC</td>
    <td align="right">   3658.684</td>
    <td align="right">   3658.684</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">    3658.68</td>
    <td align="right">    3658.68</td>
    <td align="right">   0.075225</td>
    <td align="right">       9.78</td>
    <td align="right">       5.88</td>
    <td align="right"> 0.00416127</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">    29.3398</td>
    <td align="right">      19.50</td>
    <td align="right"> 0.00540881</td>
    <td align="right">    38.5067</td>
    <td align="right">    1851.17</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC</td>
    <td align="right">    716.155</td>
    <td align="right">    538.350</td>
    <td align="right">   0.033571</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 13:50:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 13:50:00</td>
    <td align="right">     696.30</td>
    <td align="right">     531.31</td>
    <td align="right">   0.033571</td>
    <td align="right">      24.66</td>
    <td align="right">      17.97</td>
    <td align="right"> 0.01012717</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">      32.63</td>
    <td align="right"> 0.01356755</td>
    <td align="right">      22.91</td>
    <td align="right">     3.8788</td>
    <td align="right">      24.00</td>
    <td align="right"> 0.00983912</td>
    <td align="right">    52.8285</td>
    <td align="right">     175.88</td>
    <td align="right">       0.00</td>
    <td align="right">     716.48</td>
    <td align="right">     537.92</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC</td>
    <td align="right">   1242.181</td>
    <td align="right">   1242.181</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">    1242.18</td>
    <td align="right">    1242.18</td>
    <td align="right">   0.033571</td>
    <td align="right">      19.40</td>
    <td align="right">      12.66</td>
    <td align="right"> 0.00635460</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">     3.8788</td>
    <td align="right">      20.99</td>
    <td align="right"> 0.00656435</td>
    <td align="right">    42.5302</td>
    <td align="right">     971.60</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC</td>
    <td align="right">   3707.028</td>
    <td align="right">   2678.151</td>
    <td align="right">   0.159627</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 07:20:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 07:20:00</td>
    <td align="right">    3863.02</td>
    <td align="right">    2441.72</td>
    <td align="right">   0.159627</td>
    <td align="right">      24.20</td>
    <td align="right">      18.86</td>
    <td align="right"> 0.01144284</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">      25.53</td>
    <td align="right"> 0.01355494</td>
    <td align="right">      20.85</td>
    <td align="right">     7.7881</td>
    <td align="right">      24.00</td>
    <td align="right"> 0.01111816</td>
    <td align="right">    59.5773</td>
    <td align="right">     974.48</td>
    <td align="right">       0.00</td>
    <td align="right">    3708.72</td>
    <td align="right">    2677.13</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC</td>
    <td align="right">   6172.319</td>
    <td align="right">   6172.319</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">    6172.32</td>
    <td align="right">    6172.32</td>
    <td align="right">   0.159627</td>
    <td align="right">      18.03</td>
    <td align="right">      11.45</td>
    <td align="right"> 0.00571965</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">     7.7881</td>
    <td align="right">      20.99</td>
    <td align="right"> 0.00610503</td>
    <td align="right">    39.5805</td>
    <td align="right">    4648.33</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC</td>
    <td align="right">    760.123</td>
    <td align="right">    555.713</td>
    <td align="right">   0.033595</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:30:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:30:00</td>
    <td align="right">     746.99</td>
    <td align="right">     541.46</td>
    <td align="right">   0.033595</td>
    <td align="right">      24.89</td>
    <td align="right">      18.36</td>
    <td align="right"> 0.01052333</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">      32.70</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      22.93</td>
    <td align="right">     3.8761</td>
    <td align="right">      24.00</td>
    <td align="right"> 0.01017464</td>
    <td align="right">    54.6010</td>
    <td align="right">     126.34</td>
    <td align="right">       0.00</td>
    <td align="right">     760.47</td>
    <td align="right">     555.49</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC</td>
    <td align="right">   1243.008</td>
    <td align="right">   1243.008</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">    1243.01</td>
    <td align="right">    1243.01</td>
    <td align="right">   0.033595</td>
    <td align="right">      19.40</td>
    <td align="right">      12.66</td>
    <td align="right"> 0.00635574</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">     3.8761</td>
    <td align="right">      20.99</td>
    <td align="right"> 0.00656539</td>
    <td align="right">    42.5369</td>
    <td align="right">     972.27</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC</td>
    <td align="right">   2523.692</td>
    <td align="right">   1866.211</td>
    <td align="right">   0.114304</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 13:20:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 13:20:00</td>
    <td align="right">    2473.35</td>
    <td align="right">    1822.31</td>
    <td align="right">   0.114304</td>
    <td align="right">      24.75</td>
    <td align="right">      18.20</td>
    <td align="right"> 0.01038452</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">      32.42</td>
    <td align="right"> 0.01356717</td>
    <td align="right">      22.85</td>
    <td align="right">    20.7378</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00955183</td>
    <td align="right">    55.3331</td>
    <td align="right">    1109.50</td>
    <td align="right">       0.00</td>
    <td align="right">    2524.84</td>
    <td align="right">    1865.39</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC</td>
    <td align="right">   5165.913</td>
    <td align="right">   5165.913</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">    5165.91</td>
    <td align="right">    5165.91</td>
    <td align="right">   0.114304</td>
    <td align="right">      12.63</td>
    <td align="right">       7.72</td>
    <td align="right"> 0.00453083</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">    20.7378</td>
    <td align="right">      19.50</td>
    <td align="right"> 0.00541361</td>
    <td align="right">    38.5407</td>
    <td align="right">    1994.04</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC</td>
    <td align="right">  15275.637</td>
    <td align="right">  10717.248</td>
    <td align="right">   0.615150</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 13:20:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 13:10:00</td>
    <td align="right">   15458.56</td>
    <td align="right">   10698.94</td>
    <td align="right">   0.615150</td>
    <td align="right">      26.31</td>
    <td align="right">      19.29</td>
    <td align="right"> 0.01112163</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">      32.42</td>
    <td align="right"> 0.01356717</td>
    <td align="right">      22.85</td>
    <td align="right">    36.7882</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00969453</td>
    <td align="right">    56.1444</td>
    <td align="right">    6176.90</td>
    <td align="right">       0.00</td>
    <td align="right">   15282.61</td>
    <td align="right">   10713.95</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC</td>
    <td align="right">  31750.182</td>
    <td align="right">  31750.182</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">   31750.18</td>
    <td align="right">   31750.18</td>
    <td align="right">   0.615150</td>
    <td align="right">       7.32</td>
    <td align="right">       3.92</td>
    <td align="right"> 0.00362963</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">    36.7882</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00506880</td>
    <td align="right">    36.1124</td>
    <td align="right">    6629.01</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC</td>
    <td align="right">   2192.371</td>
    <td align="right">   1582.600</td>
    <td align="right">   0.094235</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 13:40:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 13:20:00</td>
    <td align="right">    2169.31</td>
    <td align="right">    1556.99</td>
    <td align="right">   0.094235</td>
    <td align="right">      25.22</td>
    <td align="right">      18.57</td>
    <td align="right"> 0.01064740</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">      32.56</td>
    <td align="right"> 0.01356743</td>
    <td align="right">      22.89</td>
    <td align="right">    25.1542</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00966355</td>
    <td align="right">    55.9696</td>
    <td align="right">     896.27</td>
    <td align="right">       0.00</td>
    <td align="right">    2193.37</td>
    <td align="right">    1582.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC</td>
    <td align="right">   4425.457</td>
    <td align="right">   4425.457</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">    4425.46</td>
    <td align="right">    4425.46</td>
    <td align="right">   0.094235</td>
    <td align="right">      11.17</td>
    <td align="right">       6.79</td>
    <td align="right"> 0.00434471</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">    25.1542</td>
    <td align="right">      19.50</td>
    <td align="right"> 0.00541611</td>
    <td align="right">    38.5583</td>
    <td align="right">    1997.15</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC</td>
    <td align="right">   1373.297</td>
    <td align="right">    996.293</td>
    <td align="right">   0.059683</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:00:00</td>
    <td align="right">    1354.28</td>
    <td align="right">     980.51</td>
    <td align="right">   0.059683</td>
    <td align="right">      25.15</td>
    <td align="right">      18.48</td>
    <td align="right"> 0.01057015</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">      32.70</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      22.93</td>
    <td align="right">    24.1157</td>
    <td align="right">      22.74</td>
    <td align="right"> 0.00961755</td>
    <td align="right">    55.7159</td>
    <td align="right">     606.59</td>
    <td align="right">       0.00</td>
    <td align="right">    1373.92</td>
    <td align="right">     995.90</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC</td>
    <td align="right">   2777.821</td>
    <td align="right">   2777.821</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:20:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:20:00</td>
    <td align="right">    2777.82</td>
    <td align="right">    2777.82</td>
    <td align="right">   0.059683</td>
    <td align="right">      11.51</td>
    <td align="right">       7.60</td>
    <td align="right"> 0.00488354</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">    24.1157</td>
    <td align="right">      19.50</td>
    <td align="right"> 0.00606789</td>
    <td align="right">    43.1513</td>
    <td align="right">     635.76</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC</td>
    <td align="right">  11305.373</td>
    <td align="right">   7965.478</td>
    <td align="right">   0.459830</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:30:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 06:30:00</td>
    <td align="right">   11312.98</td>
    <td align="right">    7940.65</td>
    <td align="right">   0.459830</td>
    <td align="right">      25.82</td>
    <td align="right">      18.98</td>
    <td align="right"> 0.01092057</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">      32.70</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      22.93</td>
    <td align="right">    29.8826</td>
    <td align="right">      22.74</td>
    <td align="right"> 0.00973530</td>
    <td align="right">    56.3870</td>
    <td align="right">    4642.02</td>
    <td align="right">       0.00</td>
    <td align="right">   11310.53</td>
    <td align="right">    7962.94</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC</td>
    <td align="right">  22462.375</td>
    <td align="right">  22462.375</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">   22462.38</td>
    <td align="right">   22462.38</td>
    <td align="right">   0.459830</td>
    <td align="right">       9.61</td>
    <td align="right">       5.38</td>
    <td align="right"> 0.00382944</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">    29.8826</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00496848</td>
    <td align="right">    35.4013</td>
    <td align="right">    1367.54</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC</td>
    <td align="right">   1285.043</td>
    <td align="right">    919.933</td>
    <td align="right">   0.054214</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:50:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:50:00</td>
    <td align="right">    1275.28</td>
    <td align="right">     907.00</td>
    <td align="right">   0.054214</td>
    <td align="right">      25.39</td>
    <td align="right">      18.70</td>
    <td align="right"> 0.01074405</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">      32.70</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      22.93</td>
    <td align="right">    26.5483</td>
    <td align="right">      22.74</td>
    <td align="right"> 0.00972348</td>
    <td align="right">    56.3205</td>
    <td align="right">     548.50</td>
    <td align="right">       0.00</td>
    <td align="right">    1285.63</td>
    <td align="right">     919.60</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC</td>
    <td align="right">   2576.066</td>
    <td align="right">   2576.066</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:20:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:20:00</td>
    <td align="right">    2576.07</td>
    <td align="right">    2576.07</td>
    <td align="right">   0.054214</td>
    <td align="right">      10.71</td>
    <td align="right">       7.08</td>
    <td align="right"> 0.00476542</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">    26.5483</td>
    <td align="right">      19.50</td>
    <td align="right"> 0.00606973</td>
    <td align="right">    43.1642</td>
    <td align="right">     636.60</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC</td>
    <td align="right">   3206.905</td>
    <td align="right">   2433.201</td>
    <td align="right">   0.153222</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 13:50:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 13:50:00</td>
    <td align="right">    3107.00</td>
    <td align="right">    2335.26</td>
    <td align="right">   0.153222</td>
    <td align="right">      24.19</td>
    <td align="right">      17.84</td>
    <td align="right"> 0.01016874</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">      32.63</td>
    <td align="right"> 0.01356755</td>
    <td align="right">      22.91</td>
    <td align="right">    14.5485</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00959008</td>
    <td align="right">    55.5489</td>
    <td align="right">    1427.73</td>
    <td align="right">       0.00</td>
    <td align="right">    3208.37</td>
    <td align="right">    2431.15</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC</td>
    <td align="right">   6544.961</td>
    <td align="right">   6544.961</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">    6544.96</td>
    <td align="right">    6544.96</td>
    <td align="right">   0.153222</td>
    <td align="right">      14.68</td>
    <td align="right">       8.97</td>
    <td align="right"> 0.00478318</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">    14.5485</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00540059</td>
    <td align="right">    38.4546</td>
    <td align="right">    3720.61</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC</td>
    <td align="right">  14385.326</td>
    <td align="right">  10092.613</td>
    <td align="right">   0.579297</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 00:10:00</td>
    <td align="right">   16427.25</td>
    <td align="right">   10250.90</td>
    <td align="right">   0.579297</td>
    <td align="right">      32.70</td>
    <td align="right">      22.93</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      11.85</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">      32.70</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      22.93</td>
    <td align="right">    36.7371</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.01307337</td>
    <td align="right">    75.3035</td>
    <td align="right">     406.59</td>
    <td align="right">       0.00</td>
    <td align="right">   14391.89</td>
    <td align="right">   10089.51</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC</td>
    <td align="right">  29887.189</td>
    <td align="right">  29887.189</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">   29887.19</td>
    <td align="right">   29887.19</td>
    <td align="right">   0.579297</td>
    <td align="right">       7.34</td>
    <td align="right">       4.38</td>
    <td align="right"> 0.00397237</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">    36.7371</td>
    <td align="right">      19.50</td>
    <td align="right"> 0.00560741</td>
    <td align="right">    39.9074</td>
    <td align="right">   17348.50</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC</td>
    <td align="right">   2770.578</td>
    <td align="right">   2040.528</td>
    <td align="right">   0.124411</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:40:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:40:00</td>
    <td align="right">    2713.96</td>
    <td align="right">    1958.25</td>
    <td align="right">   0.124411</td>
    <td align="right">      24.58</td>
    <td align="right">      18.25</td>
    <td align="right"> 0.01050983</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">      32.70</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      22.93</td>
    <td align="right">    17.9176</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00981791</td>
    <td align="right">    56.8479</td>
    <td align="right">    1086.51</td>
    <td align="right">       0.00</td>
    <td align="right">    2771.84</td>
    <td align="right">    2039.66</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC</td>
    <td align="right">   5482.042</td>
    <td align="right">   5482.042</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">    5482.04</td>
    <td align="right">    5482.04</td>
    <td align="right">   0.124411</td>
    <td align="right">      13.56</td>
    <td align="right">       8.29</td>
    <td align="right"> 0.00464221</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">    17.9176</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00540304</td>
    <td align="right">    38.4719</td>
    <td align="right">    3726.26</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC</td>
    <td align="right">    687.182</td>
    <td align="right">    537.004</td>
    <td align="right">   0.034819</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 13:50:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 13:50:00</td>
    <td align="right">     659.28</td>
    <td align="right">     522.25</td>
    <td align="right">   0.034819</td>
    <td align="right">      24.00</td>
    <td align="right">      17.48</td>
    <td align="right"> 0.00980541</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">      32.63</td>
    <td align="right"> 0.01356755</td>
    <td align="right">      22.91</td>
    <td align="right">     0.0000</td>
    <td align="right">      24.00</td>
    <td align="right"> 0.00980541</td>
    <td align="right">    52.6486</td>
    <td align="right">     135.70</td>
    <td align="right">       0.00</td>
    <td align="right">     687.50</td>
    <td align="right">     536.49</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC</td>
    <td align="right">   1232.322</td>
    <td align="right">   1232.322</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">    1232.32</td>
    <td align="right">    1232.32</td>
    <td align="right">   0.034819</td>
    <td align="right">      20.73</td>
    <td align="right">      13.28</td>
    <td align="right"> 0.00644125</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">     0.0000</td>
    <td align="right">      20.99</td>
    <td align="right"> 0.00644125</td>
    <td align="right">    41.7422</td>
    <td align="right">    1009.13</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC</td>
    <td align="right">   3354.004</td>
    <td align="right">   2542.591</td>
    <td align="right">   0.159965</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:20:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:20:00</td>
    <td align="right">    3248.66</td>
    <td align="right">    2402.06</td>
    <td align="right">   0.159965</td>
    <td align="right">      24.00</td>
    <td align="right">      17.85</td>
    <td align="right"> 0.01025366</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">      32.70</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      22.93</td>
    <td align="right">     0.0000</td>
    <td align="right">      24.00</td>
    <td align="right"> 0.01025366</td>
    <td align="right">    55.0134</td>
    <td align="right">     379.73</td>
    <td align="right">       0.00</td>
    <td align="right">    3355.53</td>
    <td align="right">    2540.46</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC</td>
    <td align="right">   5665.893</td>
    <td align="right">   5665.893</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">    5665.89</td>
    <td align="right">    5665.89</td>
    <td align="right">   0.159965</td>
    <td align="right">      20.71</td>
    <td align="right">      12.69</td>
    <td align="right"> 0.00584770</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">     0.0000</td>
    <td align="right">      20.99</td>
    <td align="right"> 0.00584770</td>
    <td align="right">    37.9292</td>
    <td align="right">    4661.60</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC</td>
    <td align="right">    726.510</td>
    <td align="right">    552.297</td>
    <td align="right">   0.034848</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:40:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:40:00</td>
    <td align="right">     702.99</td>
    <td align="right">     523.20</td>
    <td align="right">   0.034848</td>
    <td align="right">      24.00</td>
    <td align="right">      17.81</td>
    <td align="right"> 0.01020976</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">      32.70</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      22.93</td>
    <td align="right">     0.0000</td>
    <td align="right">      24.00</td>
    <td align="right"> 0.01020976</td>
    <td align="right">    54.7844</td>
    <td align="right">     111.97</td>
    <td align="right">       0.00</td>
    <td align="right">     726.84</td>
    <td align="right">     551.83</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC</td>
    <td align="right">   1233.345</td>
    <td align="right">   1233.345</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">    1233.34</td>
    <td align="right">    1233.34</td>
    <td align="right">   0.034848</td>
    <td align="right">      20.73</td>
    <td align="right">      13.28</td>
    <td align="right"> 0.00644247</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">     0.0000</td>
    <td align="right">      20.99</td>
    <td align="right"> 0.00644247</td>
    <td align="right">    41.7501</td>
    <td align="right">    1009.96</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC</td>
    <td align="right">    785.818</td>
    <td align="right">    551.323</td>
    <td align="right">   0.031645</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 13:50:00</td>
    <td align="right">     795.77</td>
    <td align="right">     537.55</td>
    <td align="right">   0.031645</td>
    <td align="right">      26.14</td>
    <td align="right">      19.37</td>
    <td align="right"> 0.01129817</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">      32.70</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      22.93</td>
    <td align="right">    19.9994</td>
    <td align="right">      23.99</td>
    <td align="right"> 0.01055581</td>
    <td align="right">    56.6232</td>
    <td align="right">     283.01</td>
    <td align="right">       0.00</td>
    <td align="right">     786.18</td>
    <td align="right">     551.15</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC</td>
    <td align="right">   1382.803</td>
    <td align="right">   1382.803</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">    1382.80</td>
    <td align="right">    1382.80</td>
    <td align="right">   0.031645</td>
    <td align="right">      13.87</td>
    <td align="right">       9.37</td>
    <td align="right"> 0.00547321</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">    19.9994</td>
    <td align="right">      20.99</td>
    <td align="right"> 0.00655228</td>
    <td align="right">    42.4527</td>
    <td align="right">     915.93</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC</td>
    <td align="right">   4876.335</td>
    <td align="right">   3421.192</td>
    <td align="right">   0.196370</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 07:00:00</td>
    <td align="right">    5086.77</td>
    <td align="right">    3239.49</td>
    <td align="right">   0.196370</td>
    <td align="right">      27.27</td>
    <td align="right">      20.31</td>
    <td align="right"> 0.01207722</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">      32.70</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      22.93</td>
    <td align="right">    30.7690</td>
    <td align="right">      23.99</td>
    <td align="right"> 0.01117699</td>
    <td align="right">    59.8963</td>
    <td align="right">    2297.23</td>
    <td align="right">       0.00</td>
    <td align="right">    4878.56</td>
    <td align="right">    3420.14</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC</td>
    <td align="right">   9462.076</td>
    <td align="right">   9462.076</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">    9462.08</td>
    <td align="right">    9462.08</td>
    <td align="right">   0.196370</td>
    <td align="right">      10.15</td>
    <td align="right">       6.55</td>
    <td align="right"> 0.00455324</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">    30.7690</td>
    <td align="right">      20.99</td>
    <td align="right"> 0.00606276</td>
    <td align="right">    39.3095</td>
    <td align="right">    4328.11</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC</td>
    <td align="right">    786.428</td>
    <td align="right">    551.751</td>
    <td align="right">   0.031669</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:30:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 07:00:00</td>
    <td align="right">     806.43</td>
    <td align="right">     527.46</td>
    <td align="right">   0.031669</td>
    <td align="right">      26.54</td>
    <td align="right">      19.77</td>
    <td align="right"> 0.01166398</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">      32.70</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      22.93</td>
    <td align="right">    19.9839</td>
    <td align="right">      23.99</td>
    <td align="right"> 0.01087853</td>
    <td align="right">    58.3250</td>
    <td align="right">     235.38</td>
    <td align="right">       0.00</td>
    <td align="right">     786.79</td>
    <td align="right">     551.58</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC</td>
    <td align="right">   1383.671</td>
    <td align="right">   1383.671</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">    1383.67</td>
    <td align="right">    1383.67</td>
    <td align="right">   0.031669</td>
    <td align="right">      13.87</td>
    <td align="right">       9.37</td>
    <td align="right"> 0.00547492</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">    19.9839</td>
    <td align="right">      20.99</td>
    <td align="right"> 0.00655337</td>
    <td align="right">    42.4597</td>
    <td align="right">     916.63</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC</td>
    <td align="right">    510.556</td>
    <td align="right">    396.282</td>
    <td align="right">   0.025528</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:10:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:10:00</td>
    <td align="right">     490.71</td>
    <td align="right">     402.13</td>
    <td align="right">   0.025528</td>
    <td align="right">      24.62</td>
    <td align="right">      17.56</td>
    <td align="right"> 0.00965023</td>
    <td align="right">      11.84</td>
    <td align="right">      11.69</td>
    <td align="right"> 0.00850000</td>
    <td align="right">      32.70</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      22.93</td>
    <td align="right">     4.1031</td>
    <td align="right">      24.00</td>
    <td align="right"> 0.00934961</td>
    <td align="right">    50.2374</td>
    <td align="right">     155.46</td>
    <td align="right">       0.00</td>
    <td align="right">     510.79</td>
    <td align="right">     395.91</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC</td>
    <td align="right">    947.278</td>
    <td align="right">    947.278</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">     947.28</td>
    <td align="right">     947.28</td>
    <td align="right">   0.025528</td>
    <td align="right">      19.32</td>
    <td align="right">      12.91</td>
    <td align="right"> 0.00664506</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">     4.1031</td>
    <td align="right">      20.99</td>
    <td align="right"> 0.00687988</td>
    <td align="right">    44.5473</td>
    <td align="right">     736.31</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC</td>
    <td align="right">   2536.199</td>
    <td align="right">   1909.737</td>
    <td align="right">   0.119304</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:50:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:50:00</td>
    <td align="right">    2463.47</td>
    <td align="right">    1957.06</td>
    <td align="right">   0.119304</td>
    <td align="right">      25.14</td>
    <td align="right">      17.95</td>
    <td align="right"> 0.00990498</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">      32.70</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      22.93</td>
    <td align="right">     8.3819</td>
    <td align="right">      24.00</td>
    <td align="right"> 0.00935065</td>
    <td align="right">    50.2409</td>
    <td align="right">     792.23</td>
    <td align="right">       0.00</td>
    <td align="right">    2537.36</td>
    <td align="right">    1908.18</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC</td>
    <td align="right">   4627.260</td>
    <td align="right">   4627.260</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">    4627.26</td>
    <td align="right">    4627.26</td>
    <td align="right">   0.119304</td>
    <td align="right">      17.93</td>
    <td align="right">      11.81</td>
    <td align="right"> 0.00611368</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">     8.3819</td>
    <td align="right">      20.99</td>
    <td align="right"> 0.00656717</td>
    <td align="right">    42.5424</td>
    <td align="right">    3441.34</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC</td>
    <td align="right">    540.774</td>
    <td align="right">    408.074</td>
    <td align="right">   0.025551</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 15:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 15:00:00</td>
    <td align="right">     524.80</td>
    <td align="right">     409.86</td>
    <td align="right">   0.025551</td>
    <td align="right">      24.84</td>
    <td align="right">      17.92</td>
    <td align="right"> 0.00998947</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">      32.70</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      22.93</td>
    <td align="right">     4.0994</td>
    <td align="right">      24.00</td>
    <td align="right"> 0.00960440</td>
    <td align="right">    51.5856</td>
    <td align="right">     109.13</td>
    <td align="right">       0.00</td>
    <td align="right">     541.02</td>
    <td align="right">     407.74</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC</td>
    <td align="right">    948.074</td>
    <td align="right">    948.074</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">     948.07</td>
    <td align="right">     948.07</td>
    <td align="right">   0.025551</td>
    <td align="right">      19.32</td>
    <td align="right">      12.91</td>
    <td align="right"> 0.00664626</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">     4.0994</td>
    <td align="right">      20.99</td>
    <td align="right"> 0.00688092</td>
    <td align="right">    44.5540</td>
    <td align="right">     736.95</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC</td>
    <td align="right">   4076.684</td>
    <td align="right">   3123.473</td>
    <td align="right">   0.198657</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 13:50:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 13:40:00</td>
    <td align="right">    3936.10</td>
    <td align="right">    2977.60</td>
    <td align="right">   0.198657</td>
    <td align="right">      23.98</td>
    <td align="right">      17.72</td>
    <td align="right"> 0.01009937</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">      32.63</td>
    <td align="right"> 0.01356755</td>
    <td align="right">      22.91</td>
    <td align="right">    12.4837</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00960462</td>
    <td align="right">    55.6332</td>
    <td align="right">    1892.57</td>
    <td align="right">       0.00</td>
    <td align="right">    4078.54</td>
    <td align="right">    3120.73</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC</td>
    <td align="right">   8321.635</td>
    <td align="right">   8321.635</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">    8321.63</td>
    <td align="right">    8321.63</td>
    <td align="right">   0.198657</td>
    <td align="right">      15.36</td>
    <td align="right">       9.40</td>
    <td align="right"> 0.00488816</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">    12.4837</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00542043</td>
    <td align="right">    38.5946</td>
    <td align="right">    4190.57</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC</td>
    <td align="right">   2935.684</td>
    <td align="right">   2303.758</td>
    <td align="right">   0.149968</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 13:50:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 13:50:00</td>
    <td align="right">    2812.51</td>
    <td align="right">    2174.33</td>
    <td align="right">   0.149968</td>
    <td align="right">      23.59</td>
    <td align="right">      17.43</td>
    <td align="right"> 0.00991222</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">      32.63</td>
    <td align="right"> 0.01356755</td>
    <td align="right">      22.91</td>
    <td align="right">     8.4968</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00957279</td>
    <td align="right">    55.4544</td>
    <td align="right">    1408.65</td>
    <td align="right">       0.00</td>
    <td align="right">    2937.02</td>
    <td align="right">    2301.52</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC</td>
    <td align="right">   6043.413</td>
    <td align="right">   6043.413</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">    6043.41</td>
    <td align="right">    6043.41</td>
    <td align="right">   0.149968</td>
    <td align="right">      16.68</td>
    <td align="right">      10.25</td>
    <td align="right"> 0.00512741</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">     8.4968</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00549611</td>
    <td align="right">    39.1352</td>
    <td align="right">    3547.01</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC</td>
    <td align="right">  22636.631</td>
    <td align="right">  16331.062</td>
    <td align="right">   0.971728</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:30:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:30:00</td>
    <td align="right">   22380.34</td>
    <td align="right">   15999.87</td>
    <td align="right">   0.971728</td>
    <td align="right">      25.17</td>
    <td align="right">      18.57</td>
    <td align="right"> 0.01067002</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">      32.70</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      22.93</td>
    <td align="right">    24.3653</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00973656</td>
    <td align="right">    56.3826</td>
    <td align="right">    9590.34</td>
    <td align="right">       0.00</td>
    <td align="right">   22646.96</td>
    <td align="right">   16324.90</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC</td>
    <td align="right">  45321.606</td>
    <td align="right">  45321.606</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">   45321.61</td>
    <td align="right">   45321.61</td>
    <td align="right">   0.971728</td>
    <td align="right">      11.43</td>
    <td align="right">       6.72</td>
    <td align="right"> 0.00417631</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">    24.3653</td>
    <td align="right">      19.50</td>
    <td align="right"> 0.00514904</td>
    <td align="right">    36.6713</td>
    <td align="right">   14530.70</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC</td>
    <td align="right">  19690.366</td>
    <td align="right">  15390.324</td>
    <td align="right">   0.998102</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 10:30:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 10:10:00</td>
    <td align="right">   19224.37</td>
    <td align="right">   14555.60</td>
    <td align="right">   0.998102</td>
    <td align="right">      23.65</td>
    <td align="right">      17.56</td>
    <td align="right"> 0.01005160</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">      30.14</td>
    <td align="right"> 0.01356310</td>
    <td align="right">      22.21</td>
    <td align="right">    12.1885</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00956225</td>
    <td align="right">    55.3916</td>
    <td align="right">    9554.37</td>
    <td align="right">       0.00</td>
    <td align="right">   19699.35</td>
    <td align="right">   15375.63</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC</td>
    <td align="right">  41692.269</td>
    <td align="right">  41692.269</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">   41692.27</td>
    <td align="right">   41692.27</td>
    <td align="right">   0.998102</td>
    <td align="right">      15.46</td>
    <td align="right">       9.43</td>
    <td align="right"> 0.00488186</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">    12.1885</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00539891</td>
    <td align="right">    38.4430</td>
    <td align="right">   20283.68</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC</td>
    <td align="right">   3502.795</td>
    <td align="right">   2617.529</td>
    <td align="right">   0.162188</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:40:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:40:00</td>
    <td align="right">    3411.10</td>
    <td align="right">    2489.69</td>
    <td align="right">   0.162188</td>
    <td align="right">      24.27</td>
    <td align="right">      18.04</td>
    <td align="right"> 0.01038113</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">      32.70</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      22.93</td>
    <td align="right">    15.2908</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00980593</td>
    <td align="right">    56.7811</td>
    <td align="right">    1506.91</td>
    <td align="right">       0.00</td>
    <td align="right">    3504.39</td>
    <td align="right">    2615.47</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC</td>
    <td align="right">   6976.157</td>
    <td align="right">   6976.157</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">    6976.16</td>
    <td align="right">    6976.16</td>
    <td align="right">   0.162188</td>
    <td align="right">      14.43</td>
    <td align="right">       8.84</td>
    <td align="right"> 0.00477050</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">    15.2908</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00542281</td>
    <td align="right">    38.6115</td>
    <td align="right">    4196.80</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC</td>
    <td align="right">   2658.013</td>
    <td align="right">   2052.347</td>
    <td align="right">   0.131541</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:20:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 10:40:00</td>
    <td align="right">    2558.27</td>
    <td align="right">    1929.90</td>
    <td align="right">   0.131541</td>
    <td align="right">      23.72</td>
    <td align="right">      17.62</td>
    <td align="right"> 0.01008423</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">      32.70</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      22.93</td>
    <td align="right">     9.6872</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00970558</td>
    <td align="right">    56.2117</td>
    <td align="right">    1196.96</td>
    <td align="right">       0.00</td>
    <td align="right">    2659.23</td>
    <td align="right">    2050.48</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC</td>
    <td align="right">   5363.467</td>
    <td align="right">   5363.467</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">    5363.47</td>
    <td align="right">    5363.47</td>
    <td align="right">   0.131541</td>
    <td align="right">      16.28</td>
    <td align="right">      10.02</td>
    <td align="right"> 0.00507702</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">     9.6872</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00549751</td>
    <td align="right">    39.1451</td>
    <td align="right">    3550.15</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC</td>
    <td align="right">    823.806</td>
    <td align="right">    577.975</td>
    <td align="right">   0.033175</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 13:40:00</td>
    <td align="right">     915.91</td>
    <td align="right">     582.60</td>
    <td align="right">   0.033175</td>
    <td align="right">      31.37</td>
    <td align="right">      22.19</td>
    <td align="right"> 0.01301363</td>
    <td align="right">      11.85</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">      32.70</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      22.93</td>
    <td align="right">    86.4878</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00941580</td>
    <td align="right">    54.5537</td>
    <td align="right">     320.08</td>
    <td align="right">       0.00</td>
    <td align="right">     824.18</td>
    <td align="right">     577.80</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC</td>
    <td align="right">   2372.137</td>
    <td align="right">   2372.137</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">    2372.14</td>
    <td align="right">    2372.14</td>
    <td align="right">   0.033175</td>
    <td align="right">      -9.13</td>
    <td align="right">      -9.13</td>
    <td align="right"> 0.00174468</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">    86.4878</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00550772</td>
    <td align="right">    39.2225</td>
    <td align="right">     595.99</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC</td>
    <td align="right">   6802.161</td>
    <td align="right">   4772.334</td>
    <td align="right">   0.273923</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 00:10:00</td>
    <td align="right">    7767.69</td>
    <td align="right">    4847.18</td>
    <td align="right">   0.273923</td>
    <td align="right">      32.70</td>
    <td align="right">      22.93</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      11.85</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">      32.70</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      22.93</td>
    <td align="right">   100.0000</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00946794</td>
    <td align="right">    54.8488</td>
    <td align="right">    1725.91</td>
    <td align="right">       0.00</td>
    <td align="right">    6805.26</td>
    <td align="right">    4770.87</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC</td>
    <td align="right">  21067.814</td>
    <td align="right">  21067.814</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:20:00</td>
    <td align="right">   21067.81</td>
    <td align="right">   21067.81</td>
    <td align="right">   0.273923</td>
    <td align="right">     -13.60</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">   100.0000</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00493961</td>
    <td align="right">    35.1978</td>
    <td align="right">    1781.72</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC</td>
    <td align="right">    712.492</td>
    <td align="right">    499.878</td>
    <td align="right">   0.028692</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 00:10:00</td>
    <td align="right">     813.63</td>
    <td align="right">     507.72</td>
    <td align="right">   0.028692</td>
    <td align="right">      32.70</td>
    <td align="right">      22.93</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      11.85</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">      32.70</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      22.93</td>
    <td align="right">   100.0000</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00960415</td>
    <td align="right">    55.6285</td>
    <td align="right">     250.46</td>
    <td align="right">       0.00</td>
    <td align="right">     712.82</td>
    <td align="right">     499.72</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC</td>
    <td align="right">   2206.746</td>
    <td align="right">   2206.746</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">    2206.75</td>
    <td align="right">    2206.75</td>
    <td align="right">   0.028692</td>
    <td align="right">     -13.60</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">   100.0000</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00551058</td>
    <td align="right">    39.2427</td>
    <td align="right">     597.04</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC</td>
    <td align="right">  20365.855</td>
    <td align="right">  15917.524</td>
    <td align="right">   1.032245</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 13:50:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 13:50:00</td>
    <td align="right">   19536.62</td>
    <td align="right">   15217.82</td>
    <td align="right">   1.032245</td>
    <td align="right">      23.79</td>
    <td align="right">      17.48</td>
    <td align="right"> 0.00988807</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">      32.63</td>
    <td align="right"> 0.01356755</td>
    <td align="right">      22.91</td>
    <td align="right">    10.5146</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00945573</td>
    <td align="right">    54.7842</td>
    <td align="right">   10034.36</td>
    <td align="right">       0.00</td>
    <td align="right">   20375.15</td>
    <td align="right">   15902.32</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC</td>
    <td align="right">  42430.257</td>
    <td align="right">  42430.257</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">   42430.26</td>
    <td align="right">   42430.26</td>
    <td align="right">   1.032245</td>
    <td align="right">      16.01</td>
    <td align="right">       9.76</td>
    <td align="right"> 0.00495569</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">    10.5146</td>
    <td align="right">      19.50</td>
    <td align="right"> 0.00540206</td>
    <td align="right">    38.4595</td>
    <td align="right">   18130.40</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC</td>
    <td align="right">   3465.448</td>
    <td align="right">   2784.121</td>
    <td align="right">   0.185149</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 15:40:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 15:40:00</td>
    <td align="right">    3303.75</td>
    <td align="right">    2642.41</td>
    <td align="right">   0.185149</td>
    <td align="right">      23.41</td>
    <td align="right">      17.18</td>
    <td align="right"> 0.00968653</td>
    <td align="right">      11.84</td>
    <td align="right">      11.69</td>
    <td align="right"> 0.00850000</td>
    <td align="right">      32.36</td>
    <td align="right"> 0.01356707</td>
    <td align="right">      22.84</td>
    <td align="right">     6.8824</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00939972</td>
    <td align="right">    54.4669</td>
    <td align="right">    1780.41</td>
    <td align="right">       0.00</td>
    <td align="right">    3467.03</td>
    <td align="right">    2781.77</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC</td>
    <td align="right">   7341.498</td>
    <td align="right">   7341.498</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">    7341.50</td>
    <td align="right">    7341.50</td>
    <td align="right">   0.185149</td>
    <td align="right">      17.21</td>
    <td align="right">      10.56</td>
    <td align="right"> 0.00520094</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">     6.8824</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00549985</td>
    <td align="right">    39.1616</td>
    <td align="right">    3555.37</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC</td>
    <td align="right">  80008.615</td>
    <td align="right">  56133.314</td>
    <td align="right">   3.221947</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:40:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:40:00</td>
    <td align="right">   83738.87</td>
    <td align="right">   54699.44</td>
    <td align="right">   3.221947</td>
    <td align="right">      27.89</td>
    <td align="right">      20.41</td>
    <td align="right"> 0.01195951</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">      32.70</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      22.93</td>
    <td align="right">    32.1606</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.01024190</td>
    <td align="right">    59.2594</td>
    <td align="right">   18423.28</td>
    <td align="right">       0.00</td>
    <td align="right">   80045.12</td>
    <td align="right">   56116.04</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC</td>
    <td align="right"> 160332.925</td>
    <td align="right"> 160332.925</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">  160332.93</td>
    <td align="right">  160332.93</td>
    <td align="right">   3.221947</td>
    <td align="right">       8.85</td>
    <td align="right">       5.45</td>
    <td align="right"> 0.00419360</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">    32.1606</td>
    <td align="right">      19.50</td>
    <td align="right"> 0.00563327</td>
    <td align="right">    40.0874</td>
    <td align="right">   96497.77</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC</td>
    <td align="right">  25449.076</td>
    <td align="right">  20319.479</td>
    <td align="right">   1.343877</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 16:30:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 16:40:00</td>
    <td align="right">   24390.61</td>
    <td align="right">   19450.95</td>
    <td align="right">   1.343877</td>
    <td align="right">      23.57</td>
    <td align="right">      17.26</td>
    <td align="right"> 0.00972048</td>
    <td align="right">      11.84</td>
    <td align="right">      11.69</td>
    <td align="right"> 0.00850000</td>
    <td align="right">      31.86</td>
    <td align="right"> 0.01356617</td>
    <td align="right">      22.70</td>
    <td align="right">     9.0524</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00933765</td>
    <td align="right">    54.1103</td>
    <td align="right">   13236.23</td>
    <td align="right">       0.00</td>
    <td align="right">   25460.69</td>
    <td align="right">   20298.43</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC</td>
    <td align="right">  54449.289</td>
    <td align="right">  54449.289</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">   54449.29</td>
    <td align="right">   54449.29</td>
    <td align="right">   1.343877</td>
    <td align="right">      16.50</td>
    <td align="right">      10.05</td>
    <td align="right"> 0.00501700</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">     9.0524</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00540122</td>
    <td align="right">    38.4593</td>
    <td align="right">   20312.72</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC</td>
    <td align="right">  17998.239</td>
    <td align="right">  13798.573</td>
    <td align="right">   0.878163</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:40:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:40:00</td>
    <td align="right">   17365.04</td>
    <td align="right">   13158.00</td>
    <td align="right">   0.878163</td>
    <td align="right">      23.98</td>
    <td align="right">      17.70</td>
    <td align="right"> 0.01008809</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">      32.70</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      22.93</td>
    <td align="right">    12.3595</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00959738</td>
    <td align="right">    55.5925</td>
    <td align="right">    8410.40</td>
    <td align="right">       0.00</td>
    <td align="right">   18006.45</td>
    <td align="right">   13786.40</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC</td>
    <td align="right">  36745.041</td>
    <td align="right">  36745.041</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">   36745.04</td>
    <td align="right">   36745.04</td>
    <td align="right">   0.878163</td>
    <td align="right">      15.40</td>
    <td align="right">       9.41</td>
    <td align="right"> 0.00487945</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">    12.3595</td>
    <td align="right">      19.50</td>
    <td align="right"> 0.00540444</td>
    <td align="right">    38.4763</td>
    <td align="right">   18157.19</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC</td>
    <td align="right">   3269.587</td>
    <td align="right">   2615.232</td>
    <td align="right">   0.173241</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 16:20:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 16:30:00</td>
    <td align="right">    3129.42</td>
    <td align="right">    2476.46</td>
    <td align="right">   0.173241</td>
    <td align="right">      23.42</td>
    <td align="right">      17.24</td>
    <td align="right"> 0.00975174</td>
    <td align="right">      11.84</td>
    <td align="right">      11.69</td>
    <td align="right"> 0.00850000</td>
    <td align="right">      31.97</td>
    <td align="right"> 0.01356637</td>
    <td align="right">      22.73</td>
    <td align="right">     7.3554</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00944887</td>
    <td align="right">    54.7474</td>
    <td align="right">    1654.38</td>
    <td align="right">       0.00</td>
    <td align="right">    3271.08</td>
    <td align="right">    2613.06</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC</td>
    <td align="right">   6902.128</td>
    <td align="right">   6902.128</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">    6902.13</td>
    <td align="right">    6902.13</td>
    <td align="right">   0.173241</td>
    <td align="right">      17.05</td>
    <td align="right">      10.47</td>
    <td align="right"> 0.00518170</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">     7.3554</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00550126</td>
    <td align="right">    39.1715</td>
    <td align="right">    3558.53</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC</td>
    <td align="right">     18.360</td>
    <td align="right">     18.360</td>
    <td align="right">   0.000739</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 00:10:00</td>
    <td align="right">      17.57</td>
    <td align="right">    -999.00</td>
    <td align="right">   0.000739</td>
    <td align="right">       0.00</td>
    <td align="right">      -6.26</td>
    <td align="right"> 0.00000000</td>
    <td align="right">       0.00</td>
    <td align="right">      -6.26</td>
    <td align="right"> 0.00000000</td>
    <td align="right">      32.70</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      22.93</td>
    <td align="right">   100.0000</td>
    <td align="right">      26.07</td>
    <td align="right"> 0.01561838</td>
    <td align="right">    73.4589</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      18.37</td>
    <td align="right">      12.87</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC</td>
    <td align="right">     56.866</td>
    <td align="right">     56.866</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">      56.87</td>
    <td align="right">      56.87</td>
    <td align="right">   0.000739</td>
    <td align="right">     -13.60</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">   100.0000</td>
    <td align="right">      15.34</td>
    <td align="right"> 0.00115677</td>
    <td align="right">    10.7839</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC</td>
    <td align="right">    175.286</td>
    <td align="right">    122.979</td>
    <td align="right">   0.007059</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 00:10:00</td>
    <td align="right">     200.17</td>
    <td align="right">     124.91</td>
    <td align="right">   0.007059</td>
    <td align="right">      32.70</td>
    <td align="right">      22.93</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      11.85</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">      32.70</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      22.93</td>
    <td align="right">   100.0000</td>
    <td align="right">      25.29</td>
    <td align="right"> 0.01814798</td>
    <td align="right">    89.0141</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">     175.37</td>
    <td align="right">     122.94</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC</td>
    <td align="right">    542.901</td>
    <td align="right">    542.901</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">     542.90</td>
    <td align="right">     542.90</td>
    <td align="right">   0.007059</td>
    <td align="right">     -13.60</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">   100.0000</td>
    <td align="right">      17.86</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     9.1869</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC</td>
    <td align="right">     18.360</td>
    <td align="right">     18.360</td>
    <td align="right">   0.000739</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 00:10:00</td>
    <td align="right">      20.97</td>
    <td align="right">    -999.00</td>
    <td align="right">   0.000739</td>
    <td align="right">       0.00</td>
    <td align="right">      -6.26</td>
    <td align="right"> 0.00000000</td>
    <td align="right">       0.00</td>
    <td align="right">      -6.26</td>
    <td align="right"> 0.00000000</td>
    <td align="right">      32.70</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      22.93</td>
    <td align="right">   100.0000</td>
    <td align="right">      25.65</td>
    <td align="right"> 0.01554987</td>
    <td align="right">    74.9766</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      18.37</td>
    <td align="right">      12.87</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC</td>
    <td align="right">     56.866</td>
    <td align="right">     56.866</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">      56.87</td>
    <td align="right">      56.87</td>
    <td align="right">   0.000739</td>
    <td align="right">     -13.60</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right">   100.0000</td>
    <td align="right">      15.33</td>
    <td align="right"> 0.00115677</td>
    <td align="right">    10.7882</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=CoilSizingDetails::EntireFacility></a>
<p>Report:<b> Coil Sizing Details</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2026-04-01
    14:53:50</b></p>
<b>Coils</b><br><br>
<!-- FullName:Coil Sizing Details_Entire Facility_Coils-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Coil Type</td>
    <td align="right">Coil Location</td>
    <td align="right">HVAC Type</td>
    <td align="right">HVAC Name</td>
    <td align="right">Zone Name(s)</td>
    <td align="right">System Sizing Method Concurrence</td>
    <td align="right">System Sizing Method Capacity</td>
    <td align="right">System Sizing Method Air Flow</td>
    <td align="right">Autosized Coil Capacity?</td>
    <td align="right">Autosized Coil Airflow?</td>
    <td align="right">Autosized Coil Water Flow?</td>
    <td align="right">OA Pretreated prior to coil inlet?</td>
    <td align="right">Coil Final Gross Total Capacity [W]</td>
    <td align="right">Coil Final Gross Sensible Capacity [W]</td>
    <td align="right">Coil Final Reference Air Volume Flow Rate [m3/s]</td>
    <td align="right">Coil Final Reference Plant Fluid Volume Flow Rate [m3/s]</td>
    <td align="right">Coil U-value Times Area Value [W/K]</td>
    <td align="right">Terminal Unit Reheat Coil Multiplier</td>
    <td align="right">DX Coil Capacity Increase Ratio from Too Low Flow/Capacity Ratio</td>
    <td align="right">DX Coil Capacity Decrease Ratio from Too High Flow/Capacity Ratio</td>
    <td align="right">Moist Air Heat Capacity [J/kg-K]</td>
    <td align="right">Dry Air Heat Capacity [J/kg-K]</td>
    <td align="right">Standard Air Density Adjusted for Elevation [kg/m3]</td>
    <td align="right">Supply Fan Name for Coil</td>
    <td align="right">Supply Fan Type for Coil</td>
    <td align="right">Supply Fan Maximum Air Volume Flow Rate [m3/s]</td>
    <td align="right">Supply Fan Maximum Air Mass Flow Rate [kg/s]</td>
    <td align="right">Plant Name for Coil</td>
    <td align="right">Plant Fluid Specific Heat Capacity [J/kg-K]</td>
    <td align="right">Plant Fluid Density [kg/m3]</td>
    <td align="right">Plant Maximum Fluid Mass Flow Rate [kg/s]</td>
    <td align="right">Plant Design Fluid Return Temperature [C]</td>
    <td align="right">Plant Design Fluid Supply Temperature [C]</td>
    <td align="right">Plant Design Fluid Temperature Difference [deltaC]</td>
    <td align="right">Plant Design Capacity [W]</td>
    <td align="right">Coil Capacity Percentage of Plant Design Capacity [%]</td>
    <td align="right">Coil Fluid Flow Rate Percentage of Plant Design Flow Rate [%]</td>
    <td align="right">Design Day Name at Sensible Ideal Loads Peak</td>
    <td align="right">Date/Time at Sensible Ideal Loads Peak</td>
    <td align="right">Design Day Name at Total Ideal Loads Peak</td>
    <td align="right">Date/Time at Total Ideal Loads Peak</td>
    <td align="right">Design Day Name at Air Flow Ideal Loads Peak</td>
    <td align="right">Date/Time at Air Flow Ideal Loads Peak</td>
    <td align="right">Peak Load Type to Size On</td>
    <td align="right">Coil Total Capacity at Ideal Loads Peak [W]</td>
    <td align="right">Coil Sensible Capacity at Ideal Loads Peak [W]</td>
    <td align="right">Coil Off-Rating Capacity Modifier at Ideal Loads Peak [ ]</td>
    <td align="right">Coil Air Mass Flow Rate at Ideal Loads Peak [kg/s]</td>
    <td align="right">Coil Air Volume Flow Rate at Ideal Loads Peak [m3/s]</td>
    <td align="right">Coil Entering Air Drybulb at Ideal Loads Peak [C]</td>
    <td align="right">Coil Entering Air Wetbulb at Ideal Loads Peak [C]</td>
    <td align="right">Coil Entering Air Humidity Ratio at Ideal Loads Peak [kgWater/kgDryAir]</td>
    <td align="right">Coil Entering Air Enthalpy at Ideal Loads Peak [J/kg]</td>
    <td align="right">Coil Leaving Air Drybulb at Ideal Loads Peak [C]</td>
    <td align="right">Coil Leaving Air Wetbulb at Ideal Loads Peak [C]</td>
    <td align="right">Coil Leaving Air Humidity Ratio at Ideal Loads Peak [kgWater/kgDryAir]</td>
    <td align="right">Coil Leaving Air Enthalpy at Ideal Loads Peak [J/kg]</td>
    <td align="right">Coil Plant Fluid Mass Flow Rate at Ideal Loads Peak [kg/s]</td>
    <td align="right">Coil Entering Plant Fluid Temperature at Ideal Loads Peak [C]</td>
    <td align="right">Coil Leaving Plant Fluid Temperature at Ideal Loads Peak [C]</td>
    <td align="right">Coil Plant Fluid Temperature Difference at Ideal Loads Peak [deltaC]</td>
    <td align="right">Supply Fan Air Heat Gain at Ideal Loads Peak [W]</td>
    <td align="right">Coil and Fan Net Total Capacity at Ideal Loads Peak [W]</td>
    <td align="right">Outdoor Air Drybulb at Ideal Loads Peak [C]</td>
    <td align="right">Outdoor Air Humidity Ratio at Ideal Loads Peak [kgWater/kgDryAir]</td>
    <td align="right">Outdoor Air Wetbulb at Ideal Loads Peak [C]</td>
    <td align="right">Outdoor Air Volume Flow Rate at Ideal Loads Peak [m3/s]</td>
    <td align="right">Outdoor Air Flow Percentage at Ideal Loads Peak [%]</td>
    <td align="right">System Return Air Drybulb at Ideal Loads Peak [C]</td>
    <td align="right">System Return Air Humidity Ratio at Ideal Loads Peak [kgWater/kgDryAir]</td>
    <td align="right">Zone Air Drybulb at Ideal Loads Peak [C]</td>
    <td align="right">Zone Air Humidity Ratio at Ideal Loads Peak [kgWater/kgDryAir]</td>
    <td align="right">Zone Air Relative Humidity at Ideal Loads Peak [%]</td>
    <td align="right">Zone Sensible Heat Gain at Ideal Loads Peak [W]</td>
    <td align="right">Zone Latent Heat Gain at Ideal Loads Peak [W]</td>
    <td align="right">Coil Total Capacity at Rating Conditions [W]</td>
    <td align="right">Coil Sensible Capacity at Rating Conditions [W]</td>
    <td align="right">Coil Air Mass Flow Rate at Rating Conditions [kg/s]</td>
    <td align="right">Coil Entering Air Drybulb at Rating Conditions [C]</td>
    <td align="right">Coil Entering Air Wetbulb at Rating Conditions [C]</td>
    <td align="right">Coil Entering Air Humidity Ratio at Rating Conditions [kgWater/kgDryAir]</td>
    <td align="right">Coil Entering Air Enthalpy at Rating Conditions [J/kg]</td>
    <td align="right">Coil Leaving Air Drybulb at Rating Conditions [C]</td>
    <td align="right">Coil Leaving Air Wetbulb at Rating Conditions [C]</td>
    <td align="right">Coil Leaving Air Humidity Ratio at Rating Conditions [kgWater/kgDryAir]</td>
    <td align="right">Coil Leaving Air Enthalpy at Rating Conditions [J/kg]</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">No</td>
    <td align="right">   4323.120</td>
    <td align="right">   4323.120</td>
    <td align="right">   0.093233</td>
    <td align="right"> 0.00009456</td>
    <td align="right">    100.131</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.093233</td>
    <td align="right"> 0.11220131</td>
    <td align="right">&nbsp;</td>
    <td align="right">  4197.9300</td>
    <td align="right">   999.8980</td>
    <td align="right">13.74323494</td>
    <td align="right">      71.11</td>
    <td align="right">      82.22</td>
    <td align="right">      11.11</td>
    <td align="right">  641034.87</td>
    <td align="right">     0.6744</td>
    <td align="right">   0.687969</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">Sensible</td>
    <td align="right">    4323.12</td>
    <td align="right">    4323.12</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.11220131</td>
    <td align="right">   0.093233</td>
    <td align="right">      11.66</td>
    <td align="right">       7.10</td>
    <td align="right"> 0.00440035</td>
    <td align="right">    22813.0</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right"> 0.09454926</td>
    <td align="right">      60.00</td>
    <td align="right">      48.89</td>
    <td align="right">      11.11</td>
    <td align="right">      0.000</td>
    <td align="right">    4323.12</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.02207080</td>
    <td align="right">    23.6728</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00540634</td>
    <td align="right">      19.50</td>
    <td align="right"> 0.00540634</td>
    <td align="right">    38.4893</td>
    <td align="right">    1848.34</td>
    <td align="right">       0.00</td>
    <td align="right">    4601.40</td>
    <td align="right">    4601.40</td>
    <td align="right"> 0.11220131</td>
    <td align="right">       7.22</td>
    <td align="right">       4.88</td>
    <td align="right"> 0.00440035</td>
    <td align="right">    18321.3</td>
    <td align="right">      47.71</td>
    <td align="right">      20.85</td>
    <td align="right"> 0.00440035</td>
    <td align="right">    59331.5</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">No</td>
    <td align="right">  25571.249</td>
    <td align="right">  25571.249</td>
    <td align="right">   0.464573</td>
    <td align="right"> 0.00055932</td>
    <td align="right">    554.891</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.464573</td>
    <td align="right"> 0.55909190</td>
    <td align="right">&nbsp;</td>
    <td align="right">  4197.9300</td>
    <td align="right">   999.8980</td>
    <td align="right">13.74323494</td>
    <td align="right">      71.11</td>
    <td align="right">      82.22</td>
    <td align="right">      11.11</td>
    <td align="right">  641034.87</td>
    <td align="right">     3.9891</td>
    <td align="right">   4.069339</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">Sensible</td>
    <td align="right">   25571.25</td>
    <td align="right">   25571.25</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.55909190</td>
    <td align="right">   0.464573</td>
    <td align="right">       4.48</td>
    <td align="right">       1.87</td>
    <td align="right"> 0.00326760</td>
    <td align="right">    12705.0</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right"> 0.55925880</td>
    <td align="right">      60.00</td>
    <td align="right">      48.89</td>
    <td align="right">      11.11</td>
    <td align="right">      0.000</td>
    <td align="right">   25571.25</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.21071002</td>
    <td align="right">    45.3556</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00501961</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00501961</td>
    <td align="right">    35.7648</td>
    <td align="right">    6003.38</td>
    <td align="right">       0.00</td>
    <td align="right">   24702.21</td>
    <td align="right">   24702.21</td>
    <td align="right"> 0.55909190</td>
    <td align="right">       7.22</td>
    <td align="right">       3.39</td>
    <td align="right"> 0.00326760</td>
    <td align="right">    15473.1</td>
    <td align="right">      50.93</td>
    <td align="right">      20.97</td>
    <td align="right"> 0.00326760</td>
    <td align="right">    59655.8</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">No</td>
    <td align="right">   3658.684</td>
    <td align="right">   3658.684</td>
    <td align="right">   0.075225</td>
    <td align="right"> 0.00008003</td>
    <td align="right">     83.246</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.075225</td>
    <td align="right"> 0.09052936</td>
    <td align="right">&nbsp;</td>
    <td align="right">  4197.9300</td>
    <td align="right">   999.8980</td>
    <td align="right">13.74323494</td>
    <td align="right">      71.11</td>
    <td align="right">      82.22</td>
    <td align="right">      11.11</td>
    <td align="right">  641034.87</td>
    <td align="right">     0.5707</td>
    <td align="right">   0.582233</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">Sensible</td>
    <td align="right">    3658.68</td>
    <td align="right">    3658.68</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.09052936</td>
    <td align="right">   0.075225</td>
    <td align="right">       9.78</td>
    <td align="right">       5.88</td>
    <td align="right"> 0.00416127</td>
    <td align="right">    20311.1</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right"> 0.08001765</td>
    <td align="right">      60.00</td>
    <td align="right">      48.89</td>
    <td align="right">      11.11</td>
    <td align="right">      0.000</td>
    <td align="right">    3658.68</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.02207080</td>
    <td align="right">    29.3398</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00540881</td>
    <td align="right">      19.50</td>
    <td align="right"> 0.00540881</td>
    <td align="right">    38.5067</td>
    <td align="right">    1851.17</td>
    <td align="right">       0.00</td>
    <td align="right">    3793.27</td>
    <td align="right">    3793.27</td>
    <td align="right"> 0.09052936</td>
    <td align="right">       7.22</td>
    <td align="right">       4.57</td>
    <td align="right"> 0.00416127</td>
    <td align="right">    17720.1</td>
    <td align="right">      48.60</td>
    <td align="right">      20.94</td>
    <td align="right"> 0.00416127</td>
    <td align="right">    59621.1</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">No</td>
    <td align="right">   1242.181</td>
    <td align="right">   1242.181</td>
    <td align="right">   0.033571</td>
    <td align="right"> 0.00002717</td>
    <td align="right">     31.148</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.033571</td>
    <td align="right"> 0.04040153</td>
    <td align="right">&nbsp;</td>
    <td align="right">  4197.9300</td>
    <td align="right">   999.8980</td>
    <td align="right">13.74323494</td>
    <td align="right">      71.11</td>
    <td align="right">      82.22</td>
    <td align="right">      11.11</td>
    <td align="right">  641034.87</td>
    <td align="right">     0.1938</td>
    <td align="right">   0.197677</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">Sensible</td>
    <td align="right">    1242.18</td>
    <td align="right">    1242.18</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.04040153</td>
    <td align="right">   0.033571</td>
    <td align="right">      19.40</td>
    <td align="right">      12.66</td>
    <td align="right"> 0.00635460</td>
    <td align="right">    35618.3</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right"> 0.02716726</td>
    <td align="right">      60.00</td>
    <td align="right">      48.89</td>
    <td align="right">      11.11</td>
    <td align="right">      0.000</td>
    <td align="right">    1242.18</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00130218</td>
    <td align="right">     3.8788</td>
    <td align="right">      20.73</td>
    <td align="right"> 0.00656435</td>
    <td align="right">      20.99</td>
    <td align="right"> 0.00656435</td>
    <td align="right">    42.5302</td>
    <td align="right">     971.60</td>
    <td align="right">       0.00</td>
    <td align="right">    1485.61</td>
    <td align="right">    1485.61</td>
    <td align="right"> 0.04040153</td>
    <td align="right">       7.22</td>
    <td align="right">       7.22</td>
    <td align="right"> 0.00635460</td>
    <td align="right">    23235.0</td>
    <td align="right">      43.39</td>
    <td align="right">      21.00</td>
    <td align="right"> 0.00635460</td>
    <td align="right">    60006.2</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">No</td>
    <td align="right">   6172.319</td>
    <td align="right">   6172.319</td>
    <td align="right">   0.159627</td>
    <td align="right"> 0.00013501</td>
    <td align="right">    152.498</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.159627</td>
    <td align="right"> 0.19210330</td>
    <td align="right">&nbsp;</td>
    <td align="right">  4197.9300</td>
    <td align="right">   999.8980</td>
    <td align="right">13.74323494</td>
    <td align="right">      71.11</td>
    <td align="right">      82.22</td>
    <td align="right">      11.11</td>
    <td align="right">  641034.87</td>
    <td align="right">     0.9629</td>
    <td align="right">   0.982246</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">Sensible</td>
    <td align="right">    6172.32</td>
    <td align="right">    6172.32</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.19210330</td>
    <td align="right">   0.159627</td>
    <td align="right">      18.03</td>
    <td align="right">      11.45</td>
    <td align="right"> 0.00571965</td>
    <td align="right">    32608.5</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right"> 0.13499239</td>
    <td align="right">      60.00</td>
    <td align="right">      48.89</td>
    <td align="right">      11.11</td>
    <td align="right">      0.000</td>
    <td align="right">    6172.32</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.01243189</td>
    <td align="right">     7.7881</td>
    <td align="right">      20.70</td>
    <td align="right"> 0.00610503</td>
    <td align="right">      20.99</td>
    <td align="right"> 0.00610503</td>
    <td align="right">    39.5805</td>
    <td align="right">    4648.33</td>
    <td align="right">       0.00</td>
    <td align="right">    7222.83</td>
    <td align="right">    7222.83</td>
    <td align="right"> 0.19210330</td>
    <td align="right">       7.22</td>
    <td align="right">       6.52</td>
    <td align="right"> 0.00571965</td>
    <td align="right">    21638.5</td>
    <td align="right">      44.25</td>
    <td align="right">      20.79</td>
    <td align="right"> 0.00571965</td>
    <td align="right">    59237.1</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">No</td>
    <td align="right">   1243.008</td>
    <td align="right">   1243.008</td>
    <td align="right">   0.033595</td>
    <td align="right"> 0.00002719</td>
    <td align="right">     31.169</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.033595</td>
    <td align="right"> 0.04042967</td>
    <td align="right">&nbsp;</td>
    <td align="right">  4197.9300</td>
    <td align="right">   999.8980</td>
    <td align="right">13.74323494</td>
    <td align="right">      71.11</td>
    <td align="right">      82.22</td>
    <td align="right">      11.11</td>
    <td align="right">  641034.87</td>
    <td align="right">     0.1939</td>
    <td align="right">   0.197809</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">Sensible</td>
    <td align="right">    1243.01</td>
    <td align="right">    1243.01</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.04042967</td>
    <td align="right">   0.033595</td>
    <td align="right">      19.40</td>
    <td align="right">      12.66</td>
    <td align="right"> 0.00635574</td>
    <td align="right">    35622.2</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right"> 0.02718535</td>
    <td align="right">      60.00</td>
    <td align="right">      48.89</td>
    <td align="right">      11.11</td>
    <td align="right">      0.000</td>
    <td align="right">    1243.01</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00130218</td>
    <td align="right">     3.8761</td>
    <td align="right">      20.73</td>
    <td align="right"> 0.00656539</td>
    <td align="right">      20.99</td>
    <td align="right"> 0.00656539</td>
    <td align="right">    42.5369</td>
    <td align="right">     972.27</td>
    <td align="right">       0.00</td>
    <td align="right">    1486.63</td>
    <td align="right">    1486.63</td>
    <td align="right"> 0.04042967</td>
    <td align="right">       7.22</td>
    <td align="right">       7.22</td>
    <td align="right"> 0.00635574</td>
    <td align="right">    23237.8</td>
    <td align="right">      43.39</td>
    <td align="right">      21.00</td>
    <td align="right"> 0.00635574</td>
    <td align="right">    60008.5</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">No</td>
    <td align="right">   5165.913</td>
    <td align="right">   5165.913</td>
    <td align="right">   0.114304</td>
    <td align="right"> 0.00011299</td>
    <td align="right">    120.786</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.114304</td>
    <td align="right"> 0.13755888</td>
    <td align="right">&nbsp;</td>
    <td align="right">  4197.9300</td>
    <td align="right">   999.8980</td>
    <td align="right">13.74323494</td>
    <td align="right">      71.11</td>
    <td align="right">      82.22</td>
    <td align="right">      11.11</td>
    <td align="right">  641034.87</td>
    <td align="right">     0.8059</td>
    <td align="right">   0.822089</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">Sensible</td>
    <td align="right">    5165.91</td>
    <td align="right">    5165.91</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.13755888</td>
    <td align="right">   0.114304</td>
    <td align="right">      12.63</td>
    <td align="right">       7.72</td>
    <td align="right"> 0.00453083</td>
    <td align="right">    24126.2</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right"> 0.11298167</td>
    <td align="right">      60.00</td>
    <td align="right">      48.89</td>
    <td align="right">      11.11</td>
    <td align="right">      0.000</td>
    <td align="right">    5165.91</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.02370404</td>
    <td align="right">    20.7378</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00541361</td>
    <td align="right">      19.50</td>
    <td align="right"> 0.00541361</td>
    <td align="right">    38.5407</td>
    <td align="right">    1994.04</td>
    <td align="right">       0.00</td>
    <td align="right">    5575.28</td>
    <td align="right">    5575.28</td>
    <td align="right"> 0.13755888</td>
    <td align="right">       7.22</td>
    <td align="right">       5.04</td>
    <td align="right"> 0.00453083</td>
    <td align="right">    18649.3</td>
    <td align="right">      47.22</td>
    <td align="right">      20.80</td>
    <td align="right"> 0.00453083</td>
    <td align="right">    59179.5</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">No</td>
    <td align="right">  31750.182</td>
    <td align="right">  31750.182</td>
    <td align="right">   0.615150</td>
    <td align="right"> 0.00069447</td>
    <td align="right">    706.389</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.615150</td>
    <td align="right"> 0.74030355</td>
    <td align="right">&nbsp;</td>
    <td align="right">  4197.9300</td>
    <td align="right">   999.8980</td>
    <td align="right">13.74323494</td>
    <td align="right">      71.11</td>
    <td align="right">      82.22</td>
    <td align="right">      11.11</td>
    <td align="right">  641034.87</td>
    <td align="right">     4.9530</td>
    <td align="right">   5.052637</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">Sensible</td>
    <td align="right">   31750.18</td>
    <td align="right">   31750.18</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.74030355</td>
    <td align="right">   0.615150</td>
    <td align="right">       7.32</td>
    <td align="right">       3.92</td>
    <td align="right"> 0.00362963</td>
    <td align="right">    16481.6</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right"> 0.69439581</td>
    <td align="right">      60.00</td>
    <td align="right">      48.89</td>
    <td align="right">      11.11</td>
    <td align="right">      0.000</td>
    <td align="right">   31750.18</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.22630257</td>
    <td align="right">    36.7882</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00506880</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00506880</td>
    <td align="right">    36.1124</td>
    <td align="right">    6629.01</td>
    <td align="right">       0.00</td>
    <td align="right">   31833.37</td>
    <td align="right">   31833.37</td>
    <td align="right"> 0.74030355</td>
    <td align="right">       7.22</td>
    <td align="right">       3.88</td>
    <td align="right"> 0.00362963</td>
    <td align="right">    16383.4</td>
    <td align="right">      49.73</td>
    <td align="right">      20.88</td>
    <td align="right"> 0.00362963</td>
    <td align="right">    59383.8</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">No</td>
    <td align="right">   4425.457</td>
    <td align="right">   4425.457</td>
    <td align="right">   0.094235</td>
    <td align="right"> 0.00009680</td>
    <td align="right">    102.019</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.094235</td>
    <td align="right"> 0.11340740</td>
    <td align="right">&nbsp;</td>
    <td align="right">  4197.9300</td>
    <td align="right">   999.8980</td>
    <td align="right">13.74323494</td>
    <td align="right">      71.11</td>
    <td align="right">      82.22</td>
    <td align="right">      11.11</td>
    <td align="right">  641034.87</td>
    <td align="right">     0.6904</td>
    <td align="right">   0.704255</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">Sensible</td>
    <td align="right">    4425.46</td>
    <td align="right">    4425.46</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.11340740</td>
    <td align="right">   0.094235</td>
    <td align="right">      11.17</td>
    <td align="right">       6.79</td>
    <td align="right"> 0.00434471</td>
    <td align="right">    22176.1</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right"> 0.09678744</td>
    <td align="right">      60.00</td>
    <td align="right">      48.89</td>
    <td align="right">      11.11</td>
    <td align="right">      0.000</td>
    <td align="right">    4425.46</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.02370404</td>
    <td align="right">    25.1542</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00541611</td>
    <td align="right">      19.50</td>
    <td align="right"> 0.00541611</td>
    <td align="right">    38.5583</td>
    <td align="right">    1997.15</td>
    <td align="right">       0.00</td>
    <td align="right">    4677.79</td>
    <td align="right">    4677.79</td>
    <td align="right"> 0.11340740</td>
    <td align="right">       7.22</td>
    <td align="right">       4.81</td>
    <td align="right"> 0.00434471</td>
    <td align="right">    18181.4</td>
    <td align="right">      47.94</td>
    <td align="right">      20.88</td>
    <td align="right"> 0.00434471</td>
    <td align="right">    59429.0</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">No</td>
    <td align="right">   2777.821</td>
    <td align="right">   2777.821</td>
    <td align="right">   0.059683</td>
    <td align="right"> 0.00006076</td>
    <td align="right">     64.218</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.059683</td>
    <td align="right"> 0.07182541</td>
    <td align="right">&nbsp;</td>
    <td align="right">  4197.9300</td>
    <td align="right">   999.8980</td>
    <td align="right">13.74323494</td>
    <td align="right">      71.11</td>
    <td align="right">      82.22</td>
    <td align="right">      11.11</td>
    <td align="right">  641034.87</td>
    <td align="right">     0.4333</td>
    <td align="right">   0.442055</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:20:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:20:00</td>
    <td align="right">Sensible</td>
    <td align="right">    2777.82</td>
    <td align="right">    2777.82</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.07182541</td>
    <td align="right">   0.059683</td>
    <td align="right">      11.51</td>
    <td align="right">       7.60</td>
    <td align="right"> 0.00488354</td>
    <td align="right">    23886.1</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right"> 0.06075263</td>
    <td align="right">      60.00</td>
    <td align="right">      48.89</td>
    <td align="right">      11.11</td>
    <td align="right">      0.000</td>
    <td align="right">    2777.82</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.01439292</td>
    <td align="right">    24.1157</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00606789</td>
    <td align="right">      19.50</td>
    <td align="right"> 0.00606789</td>
    <td align="right">    43.1513</td>
    <td align="right">     635.76</td>
    <td align="right">       0.00</td>
    <td align="right">    2950.61</td>
    <td align="right">    2950.61</td>
    <td align="right"> 0.07182541</td>
    <td align="right">       7.22</td>
    <td align="right">       5.49</td>
    <td align="right"> 0.00488354</td>
    <td align="right">    19536.2</td>
    <td align="right">      47.74</td>
    <td align="right">      21.21</td>
    <td align="right"> 0.00488354</td>
    <td align="right">    60616.4</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">No</td>
    <td align="right">  22462.375</td>
    <td align="right">  22462.375</td>
    <td align="right">   0.459830</td>
    <td align="right"> 0.00049132</td>
    <td align="right">    510.415</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.459830</td>
    <td align="right"> 0.55338330</td>
    <td align="right">&nbsp;</td>
    <td align="right">  4197.9300</td>
    <td align="right">   999.8980</td>
    <td align="right">13.74323494</td>
    <td align="right">      71.11</td>
    <td align="right">      82.22</td>
    <td align="right">      11.11</td>
    <td align="right">  641034.87</td>
    <td align="right">     3.5041</td>
    <td align="right">   3.574601</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">Sensible</td>
    <td align="right">   22462.38</td>
    <td align="right">   22462.38</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.55338330</td>
    <td align="right">   0.459830</td>
    <td align="right">       9.61</td>
    <td align="right">       5.38</td>
    <td align="right"> 0.00382944</td>
    <td align="right">    19297.3</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right"> 0.49126582</td>
    <td align="right">      60.00</td>
    <td align="right">      48.89</td>
    <td align="right">      11.11</td>
    <td align="right">      0.000</td>
    <td align="right">   22462.38</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.13740927</td>
    <td align="right">    29.8826</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00496848</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00496848</td>
    <td align="right">    35.4013</td>
    <td align="right">    1367.54</td>
    <td align="right">       0.00</td>
    <td align="right">   23232.24</td>
    <td align="right">   23232.24</td>
    <td align="right"> 0.55338330</td>
    <td align="right">       7.22</td>
    <td align="right">       4.14</td>
    <td align="right"> 0.00382944</td>
    <td align="right">    16885.8</td>
    <td align="right">      48.71</td>
    <td align="right">      20.73</td>
    <td align="right"> 0.00382944</td>
    <td align="right">    58868.0</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">No</td>
    <td align="right">   2576.066</td>
    <td align="right">   2576.066</td>
    <td align="right">   0.054214</td>
    <td align="right"> 0.00005635</td>
    <td align="right">     59.098</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.054214</td>
    <td align="right"> 0.06524400</td>
    <td align="right">&nbsp;</td>
    <td align="right">  4197.9300</td>
    <td align="right">   999.8980</td>
    <td align="right">13.74323494</td>
    <td align="right">      71.11</td>
    <td align="right">      82.22</td>
    <td align="right">      11.11</td>
    <td align="right">  641034.87</td>
    <td align="right">     0.4019</td>
    <td align="right">   0.409948</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:20:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:20:00</td>
    <td align="right">Sensible</td>
    <td align="right">    2576.07</td>
    <td align="right">    2576.07</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.06524400</td>
    <td align="right">   0.054214</td>
    <td align="right">      10.71</td>
    <td align="right">       7.08</td>
    <td align="right"> 0.00476542</td>
    <td align="right">    22772.0</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right"> 0.05634013</td>
    <td align="right">      60.00</td>
    <td align="right">      48.89</td>
    <td align="right">      11.11</td>
    <td align="right">      0.000</td>
    <td align="right">    2576.07</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.01439292</td>
    <td align="right">    26.5483</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00606973</td>
    <td align="right">      19.50</td>
    <td align="right"> 0.00606973</td>
    <td align="right">    43.1642</td>
    <td align="right">     636.60</td>
    <td align="right">       0.00</td>
    <td align="right">    2705.46</td>
    <td align="right">    2705.46</td>
    <td align="right"> 0.06524400</td>
    <td align="right">       7.22</td>
    <td align="right">       5.34</td>
    <td align="right"> 0.00476542</td>
    <td align="right">    19239.2</td>
    <td align="right">      48.13</td>
    <td align="right">      21.24</td>
    <td align="right"> 0.00476542</td>
    <td align="right">    60706.0</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">No</td>
    <td align="right">   6544.961</td>
    <td align="right">   6544.961</td>
    <td align="right">   0.153222</td>
    <td align="right"> 0.00014316</td>
    <td align="right">    156.206</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.153222</td>
    <td align="right"> 0.18439485</td>
    <td align="right">&nbsp;</td>
    <td align="right">  4197.9300</td>
    <td align="right">   999.8980</td>
    <td align="right">13.74323494</td>
    <td align="right">      71.11</td>
    <td align="right">      82.22</td>
    <td align="right">      11.11</td>
    <td align="right">  641034.87</td>
    <td align="right">     1.0210</td>
    <td align="right">   1.041547</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">Sensible</td>
    <td align="right">    6544.96</td>
    <td align="right">    6544.96</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.18439485</td>
    <td align="right">   0.153222</td>
    <td align="right">      14.68</td>
    <td align="right">       8.97</td>
    <td align="right"> 0.00478318</td>
    <td align="right">    26841.3</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right"> 0.14314228</td>
    <td align="right">      60.00</td>
    <td align="right">      48.89</td>
    <td align="right">      11.11</td>
    <td align="right">      0.000</td>
    <td align="right">    6544.96</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.02229151</td>
    <td align="right">    14.5485</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00540059</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00540059</td>
    <td align="right">    38.4546</td>
    <td align="right">    3720.61</td>
    <td align="right">       0.00</td>
    <td align="right">    7278.70</td>
    <td align="right">    7278.70</td>
    <td align="right"> 0.18439485</td>
    <td align="right">       7.22</td>
    <td align="right">       5.36</td>
    <td align="right"> 0.00478318</td>
    <td align="right">    19283.8</td>
    <td align="right">      46.16</td>
    <td align="right">      20.67</td>
    <td align="right"> 0.00478318</td>
    <td align="right">    58757.3</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">No</td>
    <td align="right">  29887.189</td>
    <td align="right">  29887.189</td>
    <td align="right">   0.579297</td>
    <td align="right"> 0.00065372</td>
    <td align="right">    664.801</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.579297</td>
    <td align="right"> 0.69715637</td>
    <td align="right">&nbsp;</td>
    <td align="right">  4197.9300</td>
    <td align="right">   999.8980</td>
    <td align="right">13.74323494</td>
    <td align="right">      71.11</td>
    <td align="right">      82.22</td>
    <td align="right">      11.11</td>
    <td align="right">  641034.87</td>
    <td align="right">     4.6623</td>
    <td align="right">   4.756166</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">Sensible</td>
    <td align="right">   29887.19</td>
    <td align="right">   29887.19</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.69715637</td>
    <td align="right">   0.579297</td>
    <td align="right">       7.34</td>
    <td align="right">       4.38</td>
    <td align="right"> 0.00397237</td>
    <td align="right">    17361.5</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right"> 0.65365103</td>
    <td align="right">      60.00</td>
    <td align="right">      48.89</td>
    <td align="right">      11.11</td>
    <td align="right">      0.000</td>
    <td align="right">   29887.19</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.21281712</td>
    <td align="right">    36.7371</td>
    <td align="right">      19.50</td>
    <td align="right"> 0.00560741</td>
    <td align="right">      19.50</td>
    <td align="right"> 0.00560741</td>
    <td align="right">    39.9074</td>
    <td align="right">   17348.50</td>
    <td align="right">       0.00</td>
    <td align="right">   29972.64</td>
    <td align="right">   29972.64</td>
    <td align="right"> 0.69715637</td>
    <td align="right">       7.22</td>
    <td align="right">       4.32</td>
    <td align="right"> 0.00397237</td>
    <td align="right">    17245.2</td>
    <td align="right">      49.70</td>
    <td align="right">      21.13</td>
    <td align="right"> 0.00397237</td>
    <td align="right">    60237.9</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">No</td>
    <td align="right">   5482.042</td>
    <td align="right">   5482.042</td>
    <td align="right">   0.124411</td>
    <td align="right"> 0.00011991</td>
    <td align="right">    129.380</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.124411</td>
    <td align="right"> 0.14972296</td>
    <td align="right">&nbsp;</td>
    <td align="right">  4197.9300</td>
    <td align="right">   999.8980</td>
    <td align="right">13.74323494</td>
    <td align="right">      71.11</td>
    <td align="right">      82.22</td>
    <td align="right">      11.11</td>
    <td align="right">  641034.87</td>
    <td align="right">     0.8552</td>
    <td align="right">   0.872397</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">Sensible</td>
    <td align="right">    5482.04</td>
    <td align="right">    5482.04</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.14972296</td>
    <td align="right">   0.124411</td>
    <td align="right">      13.56</td>
    <td align="right">       8.29</td>
    <td align="right"> 0.00464221</td>
    <td align="right">    25355.0</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right"> 0.11989560</td>
    <td align="right">      60.00</td>
    <td align="right">      48.89</td>
    <td align="right">      11.11</td>
    <td align="right">      0.000</td>
    <td align="right">    5482.04</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.02229151</td>
    <td align="right">    17.9176</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00540304</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00540304</td>
    <td align="right">    38.4719</td>
    <td align="right">    3726.26</td>
    <td align="right">       0.00</td>
    <td align="right">    5997.51</td>
    <td align="right">    5997.51</td>
    <td align="right"> 0.14972296</td>
    <td align="right">       7.22</td>
    <td align="right">       5.18</td>
    <td align="right"> 0.00464221</td>
    <td align="right">    18929.4</td>
    <td align="right">      46.75</td>
    <td align="right">      20.74</td>
    <td align="right"> 0.00464221</td>
    <td align="right">    58986.8</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">No</td>
    <td align="right">   1232.322</td>
    <td align="right">   1232.322</td>
    <td align="right">   0.034819</td>
    <td align="right"> 0.00002695</td>
    <td align="right">     31.368</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.034819</td>
    <td align="right"> 0.04190341</td>
    <td align="right">&nbsp;</td>
    <td align="right">  4197.9300</td>
    <td align="right">   999.8980</td>
    <td align="right">13.74323494</td>
    <td align="right">      71.11</td>
    <td align="right">      82.22</td>
    <td align="right">      11.11</td>
    <td align="right">  641034.87</td>
    <td align="right">     0.1922</td>
    <td align="right">   0.196108</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">Sensible</td>
    <td align="right">    1232.32</td>
    <td align="right">    1232.32</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.04190341</td>
    <td align="right">   0.034819</td>
    <td align="right">      20.73</td>
    <td align="right">      13.28</td>
    <td align="right"> 0.00644125</td>
    <td align="right">    37191.3</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right"> 0.02695164</td>
    <td align="right">      60.00</td>
    <td align="right">      48.89</td>
    <td align="right">      11.11</td>
    <td align="right">      0.000</td>
    <td align="right">    1232.32</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00000000</td>
    <td align="right">     0.0000</td>
    <td align="right">      20.73</td>
    <td align="right"> 0.00644125</td>
    <td align="right">      20.99</td>
    <td align="right"> 0.00644125</td>
    <td align="right">    41.7422</td>
    <td align="right">    1009.13</td>
    <td align="right">       0.00</td>
    <td align="right">    1505.77</td>
    <td align="right">    1505.77</td>
    <td align="right"> 0.04190341</td>
    <td align="right">       7.22</td>
    <td align="right">       7.22</td>
    <td align="right"> 0.00644125</td>
    <td align="right">    23452.8</td>
    <td align="right">      42.56</td>
    <td align="right">      20.81</td>
    <td align="right"> 0.00644125</td>
    <td align="right">    59387.3</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">No</td>
    <td align="right">   5665.893</td>
    <td align="right">   5665.893</td>
    <td align="right">   0.159965</td>
    <td align="right"> 0.00012393</td>
    <td align="right">    144.251</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.159965</td>
    <td align="right"> 0.19251045</td>
    <td align="right">&nbsp;</td>
    <td align="right">  4197.9300</td>
    <td align="right">   999.8980</td>
    <td align="right">13.74323494</td>
    <td align="right">      71.11</td>
    <td align="right">      82.22</td>
    <td align="right">      11.11</td>
    <td align="right">  641034.87</td>
    <td align="right">     0.8839</td>
    <td align="right">   0.901655</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">Sensible</td>
    <td align="right">    5665.89</td>
    <td align="right">    5665.89</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.19251045</td>
    <td align="right">   0.159965</td>
    <td align="right">      20.71</td>
    <td align="right">      12.69</td>
    <td align="right"> 0.00584770</td>
    <td align="right">    35660.8</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right"> 0.12391654</td>
    <td align="right">      60.00</td>
    <td align="right">      48.89</td>
    <td align="right">      11.11</td>
    <td align="right">      0.000</td>
    <td align="right">    5665.89</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00000000</td>
    <td align="right">     0.0000</td>
    <td align="right">      20.71</td>
    <td align="right"> 0.00584770</td>
    <td align="right">      20.99</td>
    <td align="right"> 0.00584770</td>
    <td align="right">    37.9292</td>
    <td align="right">    4661.60</td>
    <td align="right">       0.00</td>
    <td align="right">    6920.58</td>
    <td align="right">    6920.58</td>
    <td align="right"> 0.19251045</td>
    <td align="right">       7.22</td>
    <td align="right">       6.67</td>
    <td align="right"> 0.00584770</td>
    <td align="right">    21960.4</td>
    <td align="right">      42.62</td>
    <td align="right">      20.39</td>
    <td align="right"> 0.00584770</td>
    <td align="right">    57909.6</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">No</td>
    <td align="right">   1233.345</td>
    <td align="right">   1233.345</td>
    <td align="right">   0.034848</td>
    <td align="right"> 0.00002698</td>
    <td align="right">     31.394</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.034848</td>
    <td align="right"> 0.04193817</td>
    <td align="right">&nbsp;</td>
    <td align="right">  4197.9300</td>
    <td align="right">   999.8980</td>
    <td align="right">13.74323494</td>
    <td align="right">      71.11</td>
    <td align="right">      82.22</td>
    <td align="right">      11.11</td>
    <td align="right">  641034.87</td>
    <td align="right">     0.1924</td>
    <td align="right">   0.196271</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">Sensible</td>
    <td align="right">    1233.34</td>
    <td align="right">    1233.34</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.04193817</td>
    <td align="right">   0.034848</td>
    <td align="right">      20.73</td>
    <td align="right">      13.28</td>
    <td align="right"> 0.00644247</td>
    <td align="right">    37194.4</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right"> 0.02697400</td>
    <td align="right">      60.00</td>
    <td align="right">      48.89</td>
    <td align="right">      11.11</td>
    <td align="right">      0.000</td>
    <td align="right">    1233.34</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00000000</td>
    <td align="right">     0.0000</td>
    <td align="right">      20.73</td>
    <td align="right"> 0.00644247</td>
    <td align="right">      20.99</td>
    <td align="right"> 0.00644247</td>
    <td align="right">    41.7501</td>
    <td align="right">    1009.96</td>
    <td align="right">       0.00</td>
    <td align="right">    1507.02</td>
    <td align="right">    1507.02</td>
    <td align="right"> 0.04193817</td>
    <td align="right">       7.22</td>
    <td align="right">       7.22</td>
    <td align="right"> 0.00644247</td>
    <td align="right">    23455.9</td>
    <td align="right">      42.56</td>
    <td align="right">      20.81</td>
    <td align="right"> 0.00644247</td>
    <td align="right">    59390.3</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">No</td>
    <td align="right">   1382.803</td>
    <td align="right">   1382.803</td>
    <td align="right">   0.031645</td>
    <td align="right"> 0.00003025</td>
    <td align="right">     32.710</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.031645</td>
    <td align="right"> 0.03808313</td>
    <td align="right">&nbsp;</td>
    <td align="right">  4197.9300</td>
    <td align="right">   999.8980</td>
    <td align="right">13.74323494</td>
    <td align="right">      71.11</td>
    <td align="right">      82.22</td>
    <td align="right">      11.11</td>
    <td align="right">  641034.87</td>
    <td align="right">     0.2157</td>
    <td align="right">   0.220055</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">Sensible</td>
    <td align="right">    1382.80</td>
    <td align="right">    1382.80</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.03808313</td>
    <td align="right">   0.031645</td>
    <td align="right">      13.87</td>
    <td align="right">       9.37</td>
    <td align="right"> 0.00547321</td>
    <td align="right">    27761.8</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right"> 0.03024274</td>
    <td align="right">      60.00</td>
    <td align="right">      48.89</td>
    <td align="right">      11.11</td>
    <td align="right">      0.000</td>
    <td align="right">    1382.80</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00632880</td>
    <td align="right">    19.9994</td>
    <td align="right">      20.73</td>
    <td align="right"> 0.00655228</td>
    <td align="right">      20.99</td>
    <td align="right"> 0.00655228</td>
    <td align="right">    42.4527</td>
    <td align="right">     915.93</td>
    <td align="right">       0.00</td>
    <td align="right">    1519.54</td>
    <td align="right">    1519.54</td>
    <td align="right"> 0.03808313</td>
    <td align="right">       7.22</td>
    <td align="right">       6.22</td>
    <td align="right"> 0.00547321</td>
    <td align="right">    21018.8</td>
    <td align="right">      46.53</td>
    <td align="right">      21.29</td>
    <td align="right"> 0.00547321</td>
    <td align="right">    60919.4</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">No</td>
    <td align="right">   9462.076</td>
    <td align="right">   9462.076</td>
    <td align="right">   0.196370</td>
    <td align="right"> 0.00020696</td>
    <td align="right">    215.971</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.196370</td>
    <td align="right"> 0.23632195</td>
    <td align="right">&nbsp;</td>
    <td align="right">  4197.9300</td>
    <td align="right">   999.8980</td>
    <td align="right">13.74323494</td>
    <td align="right">      71.11</td>
    <td align="right">      82.22</td>
    <td align="right">      11.11</td>
    <td align="right">  641034.87</td>
    <td align="right">     1.4761</td>
    <td align="right">   1.505769</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">Sensible</td>
    <td align="right">    9462.08</td>
    <td align="right">    9462.08</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.23632195</td>
    <td align="right">   0.196370</td>
    <td align="right">      10.15</td>
    <td align="right">       6.55</td>
    <td align="right"> 0.00455324</td>
    <td align="right">    21677.1</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right"> 0.20694136</td>
    <td align="right">      60.00</td>
    <td align="right">      48.89</td>
    <td align="right">      11.11</td>
    <td align="right">      0.000</td>
    <td align="right">    9462.08</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.06042110</td>
    <td align="right">    30.7690</td>
    <td align="right">      20.71</td>
    <td align="right"> 0.00606276</td>
    <td align="right">      20.99</td>
    <td align="right"> 0.00606276</td>
    <td align="right">    39.3095</td>
    <td align="right">    4328.11</td>
    <td align="right">       0.00</td>
    <td align="right">    9861.05</td>
    <td align="right">    9861.05</td>
    <td align="right"> 0.23632195</td>
    <td align="right">       7.22</td>
    <td align="right">       5.07</td>
    <td align="right"> 0.00455324</td>
    <td align="right">    18705.7</td>
    <td align="right">      48.40</td>
    <td align="right">      21.17</td>
    <td align="right"> 0.00455324</td>
    <td align="right">    60432.9</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">No</td>
    <td align="right">   1383.671</td>
    <td align="right">   1383.671</td>
    <td align="right">   0.031669</td>
    <td align="right"> 0.00003026</td>
    <td align="right">     32.732</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.031669</td>
    <td align="right"> 0.03811267</td>
    <td align="right">&nbsp;</td>
    <td align="right">  4197.9300</td>
    <td align="right">   999.8980</td>
    <td align="right">13.74323494</td>
    <td align="right">      71.11</td>
    <td align="right">      82.22</td>
    <td align="right">      11.11</td>
    <td align="right">  641034.87</td>
    <td align="right">     0.2158</td>
    <td align="right">   0.220194</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">Sensible</td>
    <td align="right">    1383.67</td>
    <td align="right">    1383.67</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.03811267</td>
    <td align="right">   0.031669</td>
    <td align="right">      13.87</td>
    <td align="right">       9.37</td>
    <td align="right"> 0.00547492</td>
    <td align="right">    27771.5</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right"> 0.03026173</td>
    <td align="right">      60.00</td>
    <td align="right">      48.89</td>
    <td align="right">      11.11</td>
    <td align="right">      0.000</td>
    <td align="right">    1383.67</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00632880</td>
    <td align="right">    19.9839</td>
    <td align="right">      20.73</td>
    <td align="right"> 0.00655337</td>
    <td align="right">      20.99</td>
    <td align="right"> 0.00655337</td>
    <td align="right">    42.4597</td>
    <td align="right">     916.63</td>
    <td align="right">       0.00</td>
    <td align="right">    1520.61</td>
    <td align="right">    1520.61</td>
    <td align="right"> 0.03811267</td>
    <td align="right">       7.22</td>
    <td align="right">       6.22</td>
    <td align="right"> 0.00547492</td>
    <td align="right">    21023.1</td>
    <td align="right">      46.53</td>
    <td align="right">      21.29</td>
    <td align="right"> 0.00547492</td>
    <td align="right">    60920.9</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">No</td>
    <td align="right">    947.278</td>
    <td align="right">    947.278</td>
    <td align="right">   0.025528</td>
    <td align="right"> 0.00002072</td>
    <td align="right">     23.725</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.025528</td>
    <td align="right"> 0.03072221</td>
    <td align="right">&nbsp;</td>
    <td align="right">  4197.9300</td>
    <td align="right">   999.8980</td>
    <td align="right">13.74323494</td>
    <td align="right">      71.11</td>
    <td align="right">      82.22</td>
    <td align="right">      11.11</td>
    <td align="right">  641034.87</td>
    <td align="right">     0.1478</td>
    <td align="right">   0.150747</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">Sensible</td>
    <td align="right">     947.28</td>
    <td align="right">     947.28</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.03072221</td>
    <td align="right">   0.025528</td>
    <td align="right">      19.32</td>
    <td align="right">      12.91</td>
    <td align="right"> 0.00664506</td>
    <td align="right">    36266.4</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right"> 0.02071755</td>
    <td align="right">      60.00</td>
    <td align="right">      48.89</td>
    <td align="right">      11.11</td>
    <td align="right">      0.000</td>
    <td align="right">     947.28</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00104744</td>
    <td align="right">     4.1031</td>
    <td align="right">      20.72</td>
    <td align="right"> 0.00687988</td>
    <td align="right">      20.99</td>
    <td align="right"> 0.00687988</td>
    <td align="right">    44.5473</td>
    <td align="right">     736.31</td>
    <td align="right">       0.00</td>
    <td align="right">    1131.34</td>
    <td align="right">    1131.34</td>
    <td align="right"> 0.03072221</td>
    <td align="right">       7.22</td>
    <td align="right">       7.22</td>
    <td align="right"> 0.00664506</td>
    <td align="right">    23965.3</td>
    <td align="right">      43.42</td>
    <td align="right">      21.22</td>
    <td align="right"> 0.00664506</td>
    <td align="right">    60790.2</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">No</td>
    <td align="right">   4627.260</td>
    <td align="right">   4627.260</td>
    <td align="right">   0.119304</td>
    <td align="right"> 0.00010121</td>
    <td align="right">    114.166</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.119304</td>
    <td align="right"> 0.14357707</td>
    <td align="right">&nbsp;</td>
    <td align="right">  4197.9300</td>
    <td align="right">   999.8980</td>
    <td align="right">13.74323494</td>
    <td align="right">      71.11</td>
    <td align="right">      82.22</td>
    <td align="right">      11.11</td>
    <td align="right">  641034.87</td>
    <td align="right">     0.7218</td>
    <td align="right">   0.736370</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">Sensible</td>
    <td align="right">    4627.26</td>
    <td align="right">    4627.26</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.14357707</td>
    <td align="right">   0.119304</td>
    <td align="right">      17.93</td>
    <td align="right">      11.81</td>
    <td align="right"> 0.00611368</td>
    <td align="right">    33507.9</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right"> 0.10120099</td>
    <td align="right">      60.00</td>
    <td align="right">      48.89</td>
    <td align="right">      11.11</td>
    <td align="right">      0.000</td>
    <td align="right">    4627.26</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00999995</td>
    <td align="right">     8.3819</td>
    <td align="right">      20.81</td>
    <td align="right"> 0.00656717</td>
    <td align="right">      20.99</td>
    <td align="right"> 0.00656717</td>
    <td align="right">    42.5424</td>
    <td align="right">    3441.34</td>
    <td align="right">       0.00</td>
    <td align="right">    5406.56</td>
    <td align="right">    5406.56</td>
    <td align="right"> 0.14357707</td>
    <td align="right">       7.22</td>
    <td align="right">       6.99</td>
    <td align="right"> 0.00611368</td>
    <td align="right">    22629.2</td>
    <td align="right">      44.28</td>
    <td align="right">      21.08</td>
    <td align="right"> 0.00611368</td>
    <td align="right">    60285.3</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">No</td>
    <td align="right">    948.074</td>
    <td align="right">    948.074</td>
    <td align="right">   0.025551</td>
    <td align="right"> 0.00002074</td>
    <td align="right">     23.745</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.025551</td>
    <td align="right"> 0.03074929</td>
    <td align="right">&nbsp;</td>
    <td align="right">  4197.9300</td>
    <td align="right">   999.8980</td>
    <td align="right">13.74323494</td>
    <td align="right">      71.11</td>
    <td align="right">      82.22</td>
    <td align="right">      11.11</td>
    <td align="right">  641034.87</td>
    <td align="right">     0.1479</td>
    <td align="right">   0.150874</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">Sensible</td>
    <td align="right">     948.07</td>
    <td align="right">     948.07</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.03074929</td>
    <td align="right">   0.025551</td>
    <td align="right">      19.32</td>
    <td align="right">      12.91</td>
    <td align="right"> 0.00664626</td>
    <td align="right">    36270.7</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right"> 0.02073496</td>
    <td align="right">      60.00</td>
    <td align="right">      48.89</td>
    <td align="right">      11.11</td>
    <td align="right">      0.000</td>
    <td align="right">     948.07</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00104744</td>
    <td align="right">     4.0994</td>
    <td align="right">      20.72</td>
    <td align="right"> 0.00688092</td>
    <td align="right">      20.99</td>
    <td align="right"> 0.00688092</td>
    <td align="right">    44.5540</td>
    <td align="right">     736.95</td>
    <td align="right">       0.00</td>
    <td align="right">    1132.32</td>
    <td align="right">    1132.32</td>
    <td align="right"> 0.03074929</td>
    <td align="right">       7.22</td>
    <td align="right">       7.22</td>
    <td align="right"> 0.00664626</td>
    <td align="right">    23968.3</td>
    <td align="right">      43.42</td>
    <td align="right">      21.22</td>
    <td align="right"> 0.00664626</td>
    <td align="right">    60792.5</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">No</td>
    <td align="right">   8321.635</td>
    <td align="right">   8321.635</td>
    <td align="right">   0.198657</td>
    <td align="right"> 0.00018202</td>
    <td align="right">    199.995</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.198657</td>
    <td align="right"> 0.23907442</td>
    <td align="right">&nbsp;</td>
    <td align="right">  4197.9300</td>
    <td align="right">   999.8980</td>
    <td align="right">13.74323494</td>
    <td align="right">      71.11</td>
    <td align="right">      82.22</td>
    <td align="right">      11.11</td>
    <td align="right">  641034.87</td>
    <td align="right">     1.2982</td>
    <td align="right">   1.324282</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">Sensible</td>
    <td align="right">    8321.63</td>
    <td align="right">    8321.63</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.23907442</td>
    <td align="right">   0.198657</td>
    <td align="right">      15.36</td>
    <td align="right">       9.40</td>
    <td align="right"> 0.00488816</td>
    <td align="right">    27799.5</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right"> 0.18199922</td>
    <td align="right">      60.00</td>
    <td align="right">      48.89</td>
    <td align="right">      11.11</td>
    <td align="right">      0.000</td>
    <td align="right">    8321.63</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.02479985</td>
    <td align="right">    12.4837</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00542043</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00542043</td>
    <td align="right">    38.5946</td>
    <td align="right">    4190.57</td>
    <td align="right">       0.00</td>
    <td align="right">    9349.24</td>
    <td align="right">    9349.24</td>
    <td align="right"> 0.23907442</td>
    <td align="right">       7.22</td>
    <td align="right">       5.49</td>
    <td align="right"> 0.00488816</td>
    <td align="right">    19547.8</td>
    <td align="right">      45.79</td>
    <td align="right">      20.63</td>
    <td align="right"> 0.00488816</td>
    <td align="right">    58653.8</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">No</td>
    <td align="right">   6043.413</td>
    <td align="right">   6043.413</td>
    <td align="right">   0.149968</td>
    <td align="right"> 0.00013219</td>
    <td align="right">    147.234</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.149968</td>
    <td align="right"> 0.18047978</td>
    <td align="right">&nbsp;</td>
    <td align="right">  4197.9300</td>
    <td align="right">   999.8980</td>
    <td align="right">13.74323494</td>
    <td align="right">      71.11</td>
    <td align="right">      82.22</td>
    <td align="right">      11.11</td>
    <td align="right">  641034.87</td>
    <td align="right">     0.9428</td>
    <td align="right">   0.961732</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">Sensible</td>
    <td align="right">    6043.41</td>
    <td align="right">    6043.41</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.18047978</td>
    <td align="right">   0.149968</td>
    <td align="right">      16.68</td>
    <td align="right">      10.25</td>
    <td align="right"> 0.00512741</td>
    <td align="right">    29739.6</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right"> 0.13217313</td>
    <td align="right">      60.00</td>
    <td align="right">      48.89</td>
    <td align="right">      11.11</td>
    <td align="right">      0.000</td>
    <td align="right">    6043.41</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.01274258</td>
    <td align="right">     8.4968</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00549611</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00549611</td>
    <td align="right">    39.1352</td>
    <td align="right">    3547.01</td>
    <td align="right">       0.00</td>
    <td align="right">    6926.23</td>
    <td align="right">    6926.23</td>
    <td align="right"> 0.18047978</td>
    <td align="right">       7.22</td>
    <td align="right">       5.79</td>
    <td align="right"> 0.00512741</td>
    <td align="right">    20149.3</td>
    <td align="right">      45.06</td>
    <td align="right">      20.59</td>
    <td align="right"> 0.00512741</td>
    <td align="right">    58526.1</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">No</td>
    <td align="right">  45321.606</td>
    <td align="right">  45321.606</td>
    <td align="right">   0.971728</td>
    <td align="right"> 0.00099131</td>
    <td align="right">   1047.670</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.971728</td>
    <td align="right"> 1.16942858</td>
    <td align="right">&nbsp;</td>
    <td align="right">  4197.9300</td>
    <td align="right">   999.8980</td>
    <td align="right">13.74323494</td>
    <td align="right">      71.11</td>
    <td align="right">      82.22</td>
    <td align="right">      11.11</td>
    <td align="right">  641034.87</td>
    <td align="right">     7.0701</td>
    <td align="right">   7.212357</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">Sensible</td>
    <td align="right">   45321.61</td>
    <td align="right">   45321.61</td>
    <td align="right">     1.0000</td>
    <td align="right"> 1.16942858</td>
    <td align="right">   0.971728</td>
    <td align="right">      11.43</td>
    <td align="right">       6.72</td>
    <td align="right"> 0.00417631</td>
    <td align="right">    22020.8</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right"> 0.99121113</td>
    <td align="right">      60.00</td>
    <td align="right">      48.89</td>
    <td align="right">      11.11</td>
    <td align="right">      0.000</td>
    <td align="right">   45321.61</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.23676426</td>
    <td align="right">    24.3653</td>
    <td align="right">      19.50</td>
    <td align="right"> 0.00514904</td>
    <td align="right">      19.50</td>
    <td align="right"> 0.00514904</td>
    <td align="right">    36.6713</td>
    <td align="right">   14530.70</td>
    <td align="right">       0.00</td>
    <td align="right">   48085.99</td>
    <td align="right">   48085.99</td>
    <td align="right"> 1.16942858</td>
    <td align="right">       7.22</td>
    <td align="right">       4.59</td>
    <td align="right"> 0.00417631</td>
    <td align="right">    17758.0</td>
    <td align="right">      47.83</td>
    <td align="right">      20.72</td>
    <td align="right"> 0.00417631</td>
    <td align="right">    58877.2</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">No</td>
    <td align="right">  41692.269</td>
    <td align="right">  41692.269</td>
    <td align="right">   0.998102</td>
    <td align="right"> 0.00091193</td>
    <td align="right">   1003.018</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.998102</td>
    <td align="right"> 1.20116819</td>
    <td align="right">&nbsp;</td>
    <td align="right">  4197.9300</td>
    <td align="right">   999.8980</td>
    <td align="right">13.74323494</td>
    <td align="right">      71.11</td>
    <td align="right">      82.22</td>
    <td align="right">      11.11</td>
    <td align="right">  641034.87</td>
    <td align="right">     6.5039</td>
    <td align="right">   6.634794</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">Sensible</td>
    <td align="right">   41692.27</td>
    <td align="right">   41692.27</td>
    <td align="right">     1.0000</td>
    <td align="right"> 1.20116819</td>
    <td align="right">   0.998102</td>
    <td align="right">      15.46</td>
    <td align="right">       9.43</td>
    <td align="right"> 0.00488186</td>
    <td align="right">    27882.4</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right"> 0.91183530</td>
    <td align="right">      60.00</td>
    <td align="right">      48.89</td>
    <td align="right">      11.11</td>
    <td align="right">      0.000</td>
    <td align="right">   41692.27</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.12165349</td>
    <td align="right">    12.1885</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00539891</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00539891</td>
    <td align="right">    38.4430</td>
    <td align="right">   20283.68</td>
    <td align="right">       0.00</td>
    <td align="right">   46909.17</td>
    <td align="right">   46909.17</td>
    <td align="right"> 1.20116819</td>
    <td align="right">       7.22</td>
    <td align="right">       5.49</td>
    <td align="right"> 0.00488186</td>
    <td align="right">    19532.0</td>
    <td align="right">      45.74</td>
    <td align="right">      20.61</td>
    <td align="right"> 0.00488186</td>
    <td align="right">    58584.9</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">No</td>
    <td align="right">   6976.157</td>
    <td align="right">   6976.157</td>
    <td align="right">   0.162188</td>
    <td align="right"> 0.00015259</td>
    <td align="right">    166.080</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.162188</td>
    <td align="right"> 0.19518568</td>
    <td align="right">&nbsp;</td>
    <td align="right">  4197.9300</td>
    <td align="right">   999.8980</td>
    <td align="right">13.74323494</td>
    <td align="right">      71.11</td>
    <td align="right">      82.22</td>
    <td align="right">      11.11</td>
    <td align="right">  641034.87</td>
    <td align="right">     1.0883</td>
    <td align="right">   1.110167</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">Sensible</td>
    <td align="right">    6976.16</td>
    <td align="right">    6976.16</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.19518568</td>
    <td align="right">   0.162188</td>
    <td align="right">      14.43</td>
    <td align="right">       8.84</td>
    <td align="right"> 0.00477050</td>
    <td align="right">    26560.2</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right"> 0.15257280</td>
    <td align="right">      60.00</td>
    <td align="right">      48.89</td>
    <td align="right">      11.11</td>
    <td align="right">      0.000</td>
    <td align="right">    6976.16</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.02479985</td>
    <td align="right">    15.2908</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00542281</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00542281</td>
    <td align="right">    38.6115</td>
    <td align="right">    4196.80</td>
    <td align="right">       0.00</td>
    <td align="right">    7730.08</td>
    <td align="right">    7730.08</td>
    <td align="right"> 0.19518568</td>
    <td align="right">       7.22</td>
    <td align="right">       5.35</td>
    <td align="right"> 0.00477050</td>
    <td align="right">    19252.0</td>
    <td align="right">      46.29</td>
    <td align="right">      20.70</td>
    <td align="right"> 0.00477050</td>
    <td align="right">    58855.7</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">No</td>
    <td align="right">   5363.467</td>
    <td align="right">   5363.467</td>
    <td align="right">   0.131541</td>
    <td align="right"> 0.00011731</td>
    <td align="right">    130.130</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.131541</td>
    <td align="right"> 0.15830289</td>
    <td align="right">&nbsp;</td>
    <td align="right">  4197.9300</td>
    <td align="right">   999.8980</td>
    <td align="right">13.74323494</td>
    <td align="right">      71.11</td>
    <td align="right">      82.22</td>
    <td align="right">      11.11</td>
    <td align="right">  641034.87</td>
    <td align="right">     0.8367</td>
    <td align="right">   0.853527</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">Sensible</td>
    <td align="right">    5363.47</td>
    <td align="right">    5363.47</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.15830289</td>
    <td align="right">   0.131541</td>
    <td align="right">      16.28</td>
    <td align="right">      10.02</td>
    <td align="right"> 0.00507702</td>
    <td align="right">    29212.6</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right"> 0.11730229</td>
    <td align="right">      60.00</td>
    <td align="right">      48.89</td>
    <td align="right">      11.11</td>
    <td align="right">      0.000</td>
    <td align="right">    5363.47</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.01274258</td>
    <td align="right">     9.6872</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00549751</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00549751</td>
    <td align="right">    39.1451</td>
    <td align="right">    3550.15</td>
    <td align="right">       0.00</td>
    <td align="right">    6110.18</td>
    <td align="right">    6110.18</td>
    <td align="right"> 0.15830289</td>
    <td align="right">       7.22</td>
    <td align="right">       5.73</td>
    <td align="right"> 0.00507702</td>
    <td align="right">    20022.7</td>
    <td align="right">      45.28</td>
    <td align="right">      20.62</td>
    <td align="right"> 0.00507702</td>
    <td align="right">    58620.7</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">No</td>
    <td align="right">   2372.137</td>
    <td align="right">   2372.137</td>
    <td align="right">   0.033175</td>
    <td align="right"> 0.00005189</td>
    <td align="right">     46.222</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.033175</td>
    <td align="right"> 0.03992411</td>
    <td align="right">&nbsp;</td>
    <td align="right">  4197.9300</td>
    <td align="right">   999.8980</td>
    <td align="right">13.74323494</td>
    <td align="right">      71.11</td>
    <td align="right">      82.22</td>
    <td align="right">      11.11</td>
    <td align="right">  641034.87</td>
    <td align="right">     0.3700</td>
    <td align="right">   0.377495</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">Sensible</td>
    <td align="right">    2372.14</td>
    <td align="right">    2372.14</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.03992411</td>
    <td align="right">   0.033175</td>
    <td align="right">      -9.13</td>
    <td align="right">      -9.13</td>
    <td align="right"> 0.00174468</td>
    <td align="right">    -4839.3</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right"> 0.05188008</td>
    <td align="right">      60.00</td>
    <td align="right">      48.89</td>
    <td align="right">      11.11</td>
    <td align="right">      0.000</td>
    <td align="right">    2372.14</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.02869204</td>
    <td align="right">    86.4878</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00550772</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00550772</td>
    <td align="right">    39.2225</td>
    <td align="right">     595.99</td>
    <td align="right">       0.00</td>
    <td align="right">    1949.52</td>
    <td align="right">    1949.52</td>
    <td align="right"> 0.03992411</td>
    <td align="right">       7.22</td>
    <td align="right">       1.28</td>
    <td align="right"> 0.00174468</td>
    <td align="right">    11643.9</td>
    <td align="right">      55.66</td>
    <td align="right">      21.26</td>
    <td align="right"> 0.00174468</td>
    <td align="right">    60474.5</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">No</td>
    <td align="right">  21067.814</td>
    <td align="right">  21067.814</td>
    <td align="right">   0.273923</td>
    <td align="right"> 0.00046081</td>
    <td align="right">    397.832</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.273923</td>
    <td align="right"> 0.32965329</td>
    <td align="right">&nbsp;</td>
    <td align="right">  4197.9300</td>
    <td align="right">   999.8980</td>
    <td align="right">13.74323494</td>
    <td align="right">      71.11</td>
    <td align="right">      82.22</td>
    <td align="right">      11.11</td>
    <td align="right">  641034.87</td>
    <td align="right">     3.2865</td>
    <td align="right">   3.352675</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:20:00</td>
    <td align="right">Sensible</td>
    <td align="right">   21067.81</td>
    <td align="right">   21067.81</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.32965329</td>
    <td align="right">   0.273923</td>
    <td align="right">     -13.60</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">   -10802.1</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right"> 0.46076593</td>
    <td align="right">      60.00</td>
    <td align="right">      48.89</td>
    <td align="right">      11.11</td>
    <td align="right">      0.000</td>
    <td align="right">   21067.81</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.27392303</td>
    <td align="right">   100.0000</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00493961</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00493961</td>
    <td align="right">    35.1978</td>
    <td align="right">    1781.72</td>
    <td align="right">       0.00</td>
    <td align="right">   16505.35</td>
    <td align="right">   16505.35</td>
    <td align="right"> 0.32965329</td>
    <td align="right">       7.22</td>
    <td align="right">       0.43</td>
    <td align="right"> 0.00115677</td>
    <td align="right">    10165.7</td>
    <td align="right">      56.94</td>
    <td align="right">      21.20</td>
    <td align="right"> 0.00115677</td>
    <td align="right">    60234.5</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">No</td>
    <td align="right">   2206.746</td>
    <td align="right">   2206.746</td>
    <td align="right">   0.028692</td>
    <td align="right"> 0.00004827</td>
    <td align="right">     41.671</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.028692</td>
    <td align="right"> 0.03452950</td>
    <td align="right">&nbsp;</td>
    <td align="right">  4197.9300</td>
    <td align="right">   999.8980</td>
    <td align="right">13.74323494</td>
    <td align="right">      71.11</td>
    <td align="right">      82.22</td>
    <td align="right">      11.11</td>
    <td align="right">  641034.87</td>
    <td align="right">     0.3442</td>
    <td align="right">   0.351176</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">Sensible</td>
    <td align="right">    2206.75</td>
    <td align="right">    2206.75</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.03452950</td>
    <td align="right">   0.028692</td>
    <td align="right">     -13.60</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">   -10802.1</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right"> 0.04826288</td>
    <td align="right">      60.00</td>
    <td align="right">      48.89</td>
    <td align="right">      11.11</td>
    <td align="right">      0.000</td>
    <td align="right">    2206.75</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.02869204</td>
    <td align="right">   100.0000</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00551058</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00551058</td>
    <td align="right">    39.2427</td>
    <td align="right">     597.04</td>
    <td align="right">       0.00</td>
    <td align="right">    1728.85</td>
    <td align="right">    1728.85</td>
    <td align="right"> 0.03452950</td>
    <td align="right">       7.22</td>
    <td align="right">       0.43</td>
    <td align="right"> 0.00115677</td>
    <td align="right">    10165.7</td>
    <td align="right">      56.94</td>
    <td align="right">      21.20</td>
    <td align="right"> 0.00115677</td>
    <td align="right">    60234.5</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">No</td>
    <td align="right">  42430.257</td>
    <td align="right">  42430.257</td>
    <td align="right">   1.032245</td>
    <td align="right"> 0.00092807</td>
    <td align="right">   1026.604</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   1.032245</td>
    <td align="right"> 1.24225724</td>
    <td align="right">&nbsp;</td>
    <td align="right">  4197.9300</td>
    <td align="right">   999.8980</td>
    <td align="right">13.74323494</td>
    <td align="right">      71.11</td>
    <td align="right">      82.22</td>
    <td align="right">      11.11</td>
    <td align="right">  641034.87</td>
    <td align="right">     6.6190</td>
    <td align="right">   6.752235</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">Sensible</td>
    <td align="right">   42430.26</td>
    <td align="right">   42430.26</td>
    <td align="right">     1.0000</td>
    <td align="right"> 1.24225724</td>
    <td align="right">   1.032245</td>
    <td align="right">      16.01</td>
    <td align="right">       9.76</td>
    <td align="right"> 0.00495569</td>
    <td align="right">    28628.2</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right"> 0.92797556</td>
    <td align="right">      60.00</td>
    <td align="right">      48.89</td>
    <td align="right">      11.11</td>
    <td align="right">      0.000</td>
    <td align="right">   42430.26</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.10853645</td>
    <td align="right">    10.5146</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00540206</td>
    <td align="right">      19.50</td>
    <td align="right"> 0.00540206</td>
    <td align="right">    38.4595</td>
    <td align="right">   18130.40</td>
    <td align="right">       0.00</td>
    <td align="right">   48137.59</td>
    <td align="right">   48137.59</td>
    <td align="right"> 1.24225724</td>
    <td align="right">       7.22</td>
    <td align="right">       5.58</td>
    <td align="right"> 0.00495569</td>
    <td align="right">    19717.6</td>
    <td align="right">      45.44</td>
    <td align="right">      20.58</td>
    <td align="right"> 0.00495569</td>
    <td align="right">    58467.7</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">No</td>
    <td align="right">   7341.498</td>
    <td align="right">   7341.498</td>
    <td align="right">   0.185149</td>
    <td align="right"> 0.00016058</td>
    <td align="right">    179.871</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.185149</td>
    <td align="right"> 0.22281758</td>
    <td align="right">&nbsp;</td>
    <td align="right">  4197.9300</td>
    <td align="right">   999.8980</td>
    <td align="right">13.74323494</td>
    <td align="right">      71.11</td>
    <td align="right">      82.22</td>
    <td align="right">      11.11</td>
    <td align="right">  641034.87</td>
    <td align="right">     1.1453</td>
    <td align="right">   1.168306</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">Sensible</td>
    <td align="right">    7341.50</td>
    <td align="right">    7341.50</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.22281758</td>
    <td align="right">   0.185149</td>
    <td align="right">      17.21</td>
    <td align="right">      10.56</td>
    <td align="right"> 0.00520094</td>
    <td align="right">    30467.8</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right"> 0.16056303</td>
    <td align="right">      60.00</td>
    <td align="right">      48.89</td>
    <td align="right">      11.11</td>
    <td align="right">      0.000</td>
    <td align="right">    7341.50</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.01274258</td>
    <td align="right">     6.8824</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00549985</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00549985</td>
    <td align="right">    39.1616</td>
    <td align="right">    3555.37</td>
    <td align="right">       0.00</td>
    <td align="right">    8483.19</td>
    <td align="right">    8483.19</td>
    <td align="right"> 0.22281758</td>
    <td align="right">       7.22</td>
    <td align="right">       5.88</td>
    <td align="right"> 0.00520094</td>
    <td align="right">    20334.3</td>
    <td align="right">      44.75</td>
    <td align="right">      20.55</td>
    <td align="right"> 0.00520094</td>
    <td align="right">    58406.6</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">No</td>
    <td align="right"> 160332.925</td>
    <td align="right"> 160332.925</td>
    <td align="right">   3.221947</td>
    <td align="right"> 0.00350694</td>
    <td align="right">   3616.121</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   3.221947</td>
    <td align="right"> 3.87745935</td>
    <td align="right">&nbsp;</td>
    <td align="right">  4197.9300</td>
    <td align="right">   999.8980</td>
    <td align="right">13.74323494</td>
    <td align="right">      71.11</td>
    <td align="right">      82.22</td>
    <td align="right">      11.11</td>
    <td align="right">  641034.87</td>
    <td align="right">    25.0116</td>
    <td align="right">  25.514944</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">Sensible</td>
    <td align="right">  160332.93</td>
    <td align="right">  160332.93</td>
    <td align="right">     1.0000</td>
    <td align="right"> 3.87745935</td>
    <td align="right">   3.221947</td>
    <td align="right">       8.85</td>
    <td align="right">       5.45</td>
    <td align="right"> 0.00419360</td>
    <td align="right">    19449.7</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right"> 3.50657872</td>
    <td align="right">      60.00</td>
    <td align="right">      48.89</td>
    <td align="right">      11.11</td>
    <td align="right">      0.000</td>
    <td align="right">  160332.93</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 1.03619809</td>
    <td align="right">    32.1606</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00563327</td>
    <td align="right">      19.50</td>
    <td align="right"> 0.00563327</td>
    <td align="right">    40.0874</td>
    <td align="right">   96497.77</td>
    <td align="right">       0.00</td>
    <td align="right">  164119.28</td>
    <td align="right">  164119.28</td>
    <td align="right"> 3.87745935</td>
    <td align="right">       7.22</td>
    <td align="right">       4.61</td>
    <td align="right"> 0.00419360</td>
    <td align="right">    17801.4</td>
    <td align="right">      49.02</td>
    <td align="right">      21.09</td>
    <td align="right"> 0.00419360</td>
    <td align="right">    60127.9</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">No</td>
    <td align="right">  54449.289</td>
    <td align="right">  54449.289</td>
    <td align="right">   1.343877</td>
    <td align="right"> 0.00119096</td>
    <td align="right">   1324.112</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   1.343877</td>
    <td align="right"> 1.61729128</td>
    <td align="right">&nbsp;</td>
    <td align="right">  4197.9300</td>
    <td align="right">   999.8980</td>
    <td align="right">13.74323494</td>
    <td align="right">      71.11</td>
    <td align="right">      82.22</td>
    <td align="right">      11.11</td>
    <td align="right">  641034.87</td>
    <td align="right">     8.4940</td>
    <td align="right">   8.664911</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">Sensible</td>
    <td align="right">   54449.29</td>
    <td align="right">   54449.29</td>
    <td align="right">     1.0000</td>
    <td align="right"> 1.61729128</td>
    <td align="right">   1.343877</td>
    <td align="right">      16.50</td>
    <td align="right">      10.05</td>
    <td align="right"> 0.00501700</td>
    <td align="right">    29276.7</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right"> 1.19083910</td>
    <td align="right">      60.00</td>
    <td align="right">      48.89</td>
    <td align="right">      11.11</td>
    <td align="right">      0.000</td>
    <td align="right">   54449.29</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.12165349</td>
    <td align="right">     9.0524</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00540122</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00540122</td>
    <td align="right">    38.4593</td>
    <td align="right">   20312.72</td>
    <td align="right">       0.00</td>
    <td align="right">   62231.22</td>
    <td align="right">   62231.22</td>
    <td align="right"> 1.61729128</td>
    <td align="right">       7.22</td>
    <td align="right">       5.66</td>
    <td align="right"> 0.00501700</td>
    <td align="right">    19871.7</td>
    <td align="right">      45.16</td>
    <td align="right">      20.54</td>
    <td align="right"> 0.00501700</td>
    <td align="right">    58350.4</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">No</td>
    <td align="right">  36745.041</td>
    <td align="right">  36745.041</td>
    <td align="right">   0.878163</td>
    <td align="right"> 0.00080372</td>
    <td align="right">    883.458</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.878163</td>
    <td align="right"> 1.05682779</td>
    <td align="right">&nbsp;</td>
    <td align="right">  4197.9300</td>
    <td align="right">   999.8980</td>
    <td align="right">13.74323494</td>
    <td align="right">      71.11</td>
    <td align="right">      82.22</td>
    <td align="right">      11.11</td>
    <td align="right">  641034.87</td>
    <td align="right">     5.7321</td>
    <td align="right">   5.847506</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">Sensible</td>
    <td align="right">   36745.04</td>
    <td align="right">   36745.04</td>
    <td align="right">     1.0000</td>
    <td align="right"> 1.05682779</td>
    <td align="right">   0.878163</td>
    <td align="right">      15.40</td>
    <td align="right">       9.41</td>
    <td align="right"> 0.00487945</td>
    <td align="right">    27816.4</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right"> 0.80363642</td>
    <td align="right">      60.00</td>
    <td align="right">      48.89</td>
    <td align="right">      11.11</td>
    <td align="right">      0.000</td>
    <td align="right">   36745.04</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.10853645</td>
    <td align="right">    12.3595</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00540444</td>
    <td align="right">      19.50</td>
    <td align="right"> 0.00540444</td>
    <td align="right">    38.4763</td>
    <td align="right">   18157.19</td>
    <td align="right">       0.00</td>
    <td align="right">   41306.27</td>
    <td align="right">   41306.27</td>
    <td align="right"> 1.05682779</td>
    <td align="right">       7.22</td>
    <td align="right">       5.48</td>
    <td align="right"> 0.00487945</td>
    <td align="right">    19525.9</td>
    <td align="right">      45.77</td>
    <td align="right">      20.62</td>
    <td align="right"> 0.00487945</td>
    <td align="right">    58611.0</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">No</td>
    <td align="right">   6902.128</td>
    <td align="right">   6902.128</td>
    <td align="right">   0.173241</td>
    <td align="right"> 0.00015097</td>
    <td align="right">    168.825</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.173241</td>
    <td align="right"> 0.20848725</td>
    <td align="right">&nbsp;</td>
    <td align="right">  4197.9300</td>
    <td align="right">   999.8980</td>
    <td align="right">13.74323494</td>
    <td align="right">      71.11</td>
    <td align="right">      82.22</td>
    <td align="right">      11.11</td>
    <td align="right">  641034.87</td>
    <td align="right">     1.0767</td>
    <td align="right">   1.098386</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">Sensible</td>
    <td align="right">    6902.13</td>
    <td align="right">    6902.13</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.20848725</td>
    <td align="right">   0.173241</td>
    <td align="right">      17.05</td>
    <td align="right">      10.47</td>
    <td align="right"> 0.00518170</td>
    <td align="right">    30260.3</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right"> 0.15095375</td>
    <td align="right">      60.00</td>
    <td align="right">      48.89</td>
    <td align="right">      11.11</td>
    <td align="right">      0.000</td>
    <td align="right">    6902.13</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.01274258</td>
    <td align="right">     7.3554</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00550126</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00550126</td>
    <td align="right">    39.1715</td>
    <td align="right">    3558.53</td>
    <td align="right">       0.00</td>
    <td align="right">    7956.31</td>
    <td align="right">    7956.31</td>
    <td align="right"> 0.20848725</td>
    <td align="right">       7.22</td>
    <td align="right">       5.86</td>
    <td align="right"> 0.00518170</td>
    <td align="right">    20285.9</td>
    <td align="right">      44.84</td>
    <td align="right">      20.57</td>
    <td align="right"> 0.00518170</td>
    <td align="right">    58447.9</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">No</td>
    <td align="right">     56.866</td>
    <td align="right">     56.866</td>
    <td align="right">   0.000739</td>
    <td align="right"> 0.00000124</td>
    <td align="right">      1.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.000739</td>
    <td align="right"> 0.00088980</td>
    <td align="right">&nbsp;</td>
    <td align="right">  4197.9300</td>
    <td align="right">   999.8980</td>
    <td align="right">13.74323494</td>
    <td align="right">      71.11</td>
    <td align="right">      82.22</td>
    <td align="right">      11.11</td>
    <td align="right">  641034.87</td>
    <td align="right">     0.0089</td>
    <td align="right">   0.009050</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">Sensible</td>
    <td align="right">      56.87</td>
    <td align="right">      56.87</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.00088980</td>
    <td align="right">   0.000739</td>
    <td align="right">     -13.60</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">   -10802.1</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right"> 0.00124370</td>
    <td align="right">      60.00</td>
    <td align="right">      48.89</td>
    <td align="right">      11.11</td>
    <td align="right">      0.000</td>
    <td align="right">      56.87</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00073937</td>
    <td align="right">   100.0000</td>
    <td align="right">       0.00</td>
    <td align="right"> 0.00115677</td>
    <td align="right">      15.34</td>
    <td align="right"> 0.00115677</td>
    <td align="right">    10.7839</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      42.92</td>
    <td align="right">      42.92</td>
    <td align="right"> 0.00088980</td>
    <td align="right">       7.22</td>
    <td align="right">       0.43</td>
    <td align="right"> 0.00115677</td>
    <td align="right">    10165.7</td>
    <td align="right">      55.12</td>
    <td align="right">      20.66</td>
    <td align="right"> 0.00115677</td>
    <td align="right">    58401.8</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">No</td>
    <td align="right">    542.901</td>
    <td align="right">    542.901</td>
    <td align="right">   0.007059</td>
    <td align="right"> 0.00001187</td>
    <td align="right">     10.252</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.007059</td>
    <td align="right"> 0.00849491</td>
    <td align="right">&nbsp;</td>
    <td align="right">  4197.9300</td>
    <td align="right">   999.8980</td>
    <td align="right">13.74323494</td>
    <td align="right">      71.11</td>
    <td align="right">      82.22</td>
    <td align="right">      11.11</td>
    <td align="right">  641034.87</td>
    <td align="right">     0.0847</td>
    <td align="right">   0.086396</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">Sensible</td>
    <td align="right">     542.90</td>
    <td align="right">     542.90</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.00849491</td>
    <td align="right">   0.007059</td>
    <td align="right">     -13.60</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">   -10802.1</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right"> 0.01187358</td>
    <td align="right">      60.00</td>
    <td align="right">      48.89</td>
    <td align="right">      11.11</td>
    <td align="right">      0.000</td>
    <td align="right">     542.90</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00705879</td>
    <td align="right">   100.0000</td>
    <td align="right">       0.00</td>
    <td align="right"> 0.00115677</td>
    <td align="right">      17.86</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     9.1869</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">     425.33</td>
    <td align="right">     425.33</td>
    <td align="right"> 0.00849491</td>
    <td align="right">       7.22</td>
    <td align="right">       0.43</td>
    <td align="right"> 0.00115677</td>
    <td align="right">    10165.7</td>
    <td align="right">      56.94</td>
    <td align="right">      21.20</td>
    <td align="right"> 0.00115677</td>
    <td align="right">    60234.5</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">No</td>
    <td align="right">     56.866</td>
    <td align="right">     56.866</td>
    <td align="right">   0.000739</td>
    <td align="right"> 0.00000124</td>
    <td align="right">      1.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.000739</td>
    <td align="right"> 0.00088980</td>
    <td align="right">&nbsp;</td>
    <td align="right">  4197.9300</td>
    <td align="right">   999.8980</td>
    <td align="right">13.74323494</td>
    <td align="right">      71.11</td>
    <td align="right">      82.22</td>
    <td align="right">      11.11</td>
    <td align="right">  641034.87</td>
    <td align="right">     0.0089</td>
    <td align="right">   0.009050</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">Sensible</td>
    <td align="right">      56.87</td>
    <td align="right">      56.87</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.00088980</td>
    <td align="right">   0.000739</td>
    <td align="right">     -13.60</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">   -10802.1</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right"> 0.00124370</td>
    <td align="right">      60.00</td>
    <td align="right">      48.89</td>
    <td align="right">      11.11</td>
    <td align="right">      0.000</td>
    <td align="right">      56.87</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00073937</td>
    <td align="right">   100.0000</td>
    <td align="right">       0.00</td>
    <td align="right"> 0.00115677</td>
    <td align="right">      15.33</td>
    <td align="right"> 0.00115677</td>
    <td align="right">    10.7882</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      42.92</td>
    <td align="right">      42.92</td>
    <td align="right"> 0.00088980</td>
    <td align="right">       7.22</td>
    <td align="right">       0.43</td>
    <td align="right"> 0.00115677</td>
    <td align="right">    10165.7</td>
    <td align="right">      55.12</td>
    <td align="right">      20.66</td>
    <td align="right"> 0.00115677</td>
    <td align="right">    58401.8</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">CoolingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">   2138.448</td>
    <td align="right">   1553.646</td>
    <td align="right">   0.093233</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1024.5463</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.093233</td>
    <td align="right"> 0.11220131</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 13:20:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">7/21 13:10:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 13:20:00</td>
    <td align="right">Sensible</td>
    <td align="right">    2111.85</td>
    <td align="right">    1519.40</td>
    <td align="right">     0.9876</td>
    <td align="right"> 0.11220131</td>
    <td align="right">   0.093233</td>
    <td align="right">      25.04</td>
    <td align="right">      18.47</td>
    <td align="right"> 0.01060079</td>
    <td align="right">    52163.3</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">    33344.9</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    107.515</td>
    <td align="right">    2004.34</td>
    <td align="right">      32.42</td>
    <td align="right"> 0.01356717</td>
    <td align="right">      22.85</td>
    <td align="right"> 0.02207080</td>
    <td align="right">    23.6728</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00968077</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00968077</td>
    <td align="right">    56.0684</td>
    <td align="right">     895.23</td>
    <td align="right">       0.00</td>
    <td align="right">    2139.42</td>
    <td align="right">    1553.03</td>
    <td align="right"> 0.10777021</td>
    <td align="right">      26.67</td>
    <td align="right">      19.44</td>
    <td align="right"> 0.01118466</td>
    <td align="right">    55322.4</td>
    <td align="right">      12.56</td>
    <td align="right">      12.55</td>
    <td align="right"> 0.00905132</td>
    <td align="right">    35470.7</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">   4323.120</td>
    <td align="right">   4323.120</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.093233</td>
    <td align="right"> 0.11220131</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">Sensible</td>
    <td align="right">    4323.12</td>
    <td align="right">    4323.12</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.11220131</td>
    <td align="right">   0.093233</td>
    <td align="right">      11.66</td>
    <td align="right">       7.10</td>
    <td align="right"> 0.00440035</td>
    <td align="right">    22813.0</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">      0.000</td>
    <td align="right">    4323.12</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.02207080</td>
    <td align="right">    23.6728</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00540634</td>
    <td align="right">      19.50</td>
    <td align="right"> 0.00540634</td>
    <td align="right">    38.4893</td>
    <td align="right">    1848.34</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">CoolingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">  11536.464</td>
    <td align="right">   8093.878</td>
    <td align="right">   0.464573</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1026.3881</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.464573</td>
    <td align="right"> 0.55909190</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 13:20:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">7/21 13:10:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 13:10:00</td>
    <td align="right">Sensible</td>
    <td align="right">   11902.04</td>
    <td align="right">    7951.37</td>
    <td align="right">     1.0317</td>
    <td align="right"> 0.55909190</td>
    <td align="right">   0.464573</td>
    <td align="right">      27.14</td>
    <td align="right">      19.91</td>
    <td align="right"> 0.01159155</td>
    <td align="right">    56849.9</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">    33346.6</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    535.741</td>
    <td align="right">   11366.30</td>
    <td align="right">      32.42</td>
    <td align="right"> 0.01356717</td>
    <td align="right">      22.85</td>
    <td align="right"> 0.21071002</td>
    <td align="right">    45.3556</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00994542</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00994542</td>
    <td align="right">    57.5743</td>
    <td align="right">    4645.11</td>
    <td align="right">       0.00</td>
    <td align="right">   11541.73</td>
    <td align="right">    8091.39</td>
    <td align="right"> 0.53701200</td>
    <td align="right">      26.67</td>
    <td align="right">      19.44</td>
    <td align="right"> 0.01118466</td>
    <td align="right">    55322.4</td>
    <td align="right">      11.91</td>
    <td align="right">      11.90</td>
    <td align="right"> 0.00866553</td>
    <td align="right">    33829.9</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">  25571.249</td>
    <td align="right">  25571.249</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.464573</td>
    <td align="right"> 0.55909190</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">Sensible</td>
    <td align="right">   25571.25</td>
    <td align="right">   25571.25</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.55909190</td>
    <td align="right">   0.464573</td>
    <td align="right">       4.48</td>
    <td align="right">       1.87</td>
    <td align="right"> 0.00326760</td>
    <td align="right">    12705.0</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">      0.000</td>
    <td align="right">   25571.25</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.21071002</td>
    <td align="right">    45.3556</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00501961</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00501961</td>
    <td align="right">    35.7648</td>
    <td align="right">    6003.38</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">CoolingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">   1834.997</td>
    <td align="right">   1297.261</td>
    <td align="right">   0.075225</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1025.1556</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.075225</td>
    <td align="right"> 0.09052936</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 13:40:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">7/21 13:10:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 13:20:00</td>
    <td align="right">Sensible</td>
    <td align="right">    1834.81</td>
    <td align="right">    1281.44</td>
    <td align="right">     0.9999</td>
    <td align="right"> 0.09052936</td>
    <td align="right">   0.075225</td>
    <td align="right">      25.63</td>
    <td align="right">      18.92</td>
    <td align="right"> 0.01092856</td>
    <td align="right">    53608.8</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">    33345.5</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     86.748</td>
    <td align="right">    1748.06</td>
    <td align="right">      32.56</td>
    <td align="right"> 0.01356743</td>
    <td align="right">      22.89</td>
    <td align="right"> 0.02207080</td>
    <td align="right">    29.3398</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00982946</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00982946</td>
    <td align="right">    56.9154</td>
    <td align="right">     704.02</td>
    <td align="right">       0.00</td>
    <td align="right">    1835.83</td>
    <td align="right">    1296.84</td>
    <td align="right"> 0.08695413</td>
    <td align="right">      26.67</td>
    <td align="right">      19.44</td>
    <td align="right"> 0.01118466</td>
    <td align="right">    55322.4</td>
    <td align="right">      12.06</td>
    <td align="right">      12.05</td>
    <td align="right"> 0.00875431</td>
    <td align="right">    34209.7</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">   3658.684</td>
    <td align="right">   3658.684</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.075225</td>
    <td align="right"> 0.09052936</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">Sensible</td>
    <td align="right">    3658.68</td>
    <td align="right">    3658.68</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.09052936</td>
    <td align="right">   0.075225</td>
    <td align="right">       9.78</td>
    <td align="right">       5.88</td>
    <td align="right"> 0.00416127</td>
    <td align="right">    20311.1</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">      0.000</td>
    <td align="right">    3658.68</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.02207080</td>
    <td align="right">    29.3398</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00540881</td>
    <td align="right">      19.50</td>
    <td align="right"> 0.00540881</td>
    <td align="right">    38.5067</td>
    <td align="right">    1851.17</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
