    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">CoolingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">    716.155</td>
    <td align="right">    538.350</td>
    <td align="right">   0.033571</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1023.6659</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.033571</td>
    <td align="right"> 0.04040153</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 13:50:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">7/21 13:50:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 13:50:00</td>
    <td align="right">Sensible</td>
    <td align="right">     696.30</td>
    <td align="right">     531.31</td>
    <td align="right">     0.9723</td>
    <td align="right"> 0.04040153</td>
    <td align="right">   0.033571</td>
    <td align="right">      24.66</td>
    <td align="right">      17.97</td>
    <td align="right"> 0.01012717</td>
    <td align="right">    50575.7</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">    33344.1</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     38.714</td>
    <td align="right">     657.58</td>
    <td align="right">      32.63</td>
    <td align="right"> 0.01356755</td>
    <td align="right">      22.91</td>
    <td align="right"> 0.00130218</td>
    <td align="right">     3.8788</td>
    <td align="right">      24.00</td>
    <td align="right"> 0.00983912</td>
    <td align="right">      24.00</td>
    <td align="right"> 0.00983912</td>
    <td align="right">    52.8285</td>
    <td align="right">     175.88</td>
    <td align="right">       0.00</td>
    <td align="right">     716.48</td>
    <td align="right">     537.92</td>
    <td align="right"> 0.03880597</td>
    <td align="right">      26.67</td>
    <td align="right">      19.44</td>
    <td align="right"> 0.01118466</td>
    <td align="right">    55322.4</td>
    <td align="right">      13.11</td>
    <td align="right">      13.09</td>
    <td align="right"> 0.00938051</td>
    <td align="right">    36859.2</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">   1242.181</td>
    <td align="right">   1242.181</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.033571</td>
    <td align="right"> 0.04040153</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">Sensible</td>
    <td align="right">    1242.18</td>
    <td align="right">    1242.18</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.04040153</td>
    <td align="right">   0.033571</td>
    <td align="right">      19.40</td>
    <td align="right">      12.66</td>
    <td align="right"> 0.00635460</td>
    <td align="right">    35618.3</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">      0.000</td>
    <td align="right">    1242.18</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00130218</td>
    <td align="right">     3.8788</td>
    <td align="right">      20.73</td>
    <td align="right"> 0.00656435</td>
    <td align="right">      20.99</td>
    <td align="right"> 0.00656435</td>
    <td align="right">    42.5302</td>
    <td align="right">     971.60</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">CoolingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">   3707.028</td>
    <td align="right">   2678.151</td>
    <td align="right">   0.159627</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1026.1117</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.159627</td>
    <td align="right"> 0.19210330</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 07:20:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">7/21 07:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 07:20:00</td>
    <td align="right">Sensible</td>
    <td align="right">    3863.02</td>
    <td align="right">    2441.72</td>
    <td align="right">     1.0421</td>
    <td align="right"> 0.19210330</td>
    <td align="right">   0.159627</td>
    <td align="right">      24.20</td>
    <td align="right">      18.86</td>
    <td align="right"> 0.01144284</td>
    <td align="right">    53450.3</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">    33346.4</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    184.080</td>
    <td align="right">    3678.94</td>
    <td align="right">      25.53</td>
    <td align="right"> 0.01355494</td>
    <td align="right">      20.85</td>
    <td align="right"> 0.01243189</td>
    <td align="right">     7.7881</td>
    <td align="right">      24.00</td>
    <td align="right"> 0.01111816</td>
    <td align="right">      24.00</td>
    <td align="right"> 0.01111816</td>
    <td align="right">    59.5773</td>
    <td align="right">     974.48</td>
    <td align="right">       0.00</td>
    <td align="right">    3708.72</td>
    <td align="right">    2677.13</td>
    <td align="right"> 0.18451667</td>
    <td align="right">      26.67</td>
    <td align="right">      19.44</td>
    <td align="right"> 0.01118466</td>
    <td align="right">    55322.4</td>
    <td align="right">      12.46</td>
    <td align="right">      12.45</td>
    <td align="right"> 0.00899265</td>
    <td align="right">    35222.7</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">   6172.319</td>
    <td align="right">   6172.319</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.159627</td>
    <td align="right"> 0.19210330</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">Sensible</td>
    <td align="right">    6172.32</td>
    <td align="right">    6172.32</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.19210330</td>
    <td align="right">   0.159627</td>
    <td align="right">      18.03</td>
    <td align="right">      11.45</td>
    <td align="right"> 0.00571965</td>
    <td align="right">    32608.5</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">      0.000</td>
    <td align="right">    6172.32</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.01243189</td>
    <td align="right">     7.7881</td>
    <td align="right">      20.70</td>
    <td align="right"> 0.00610503</td>
    <td align="right">      20.99</td>
    <td align="right"> 0.00610503</td>
    <td align="right">    39.5805</td>
    <td align="right">    4648.33</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">CoolingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">    760.123</td>
    <td align="right">    555.713</td>
    <td align="right">   0.033595</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1024.4023</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.033595</td>
    <td align="right"> 0.04042967</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:30:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">7/21 14:30:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:30:00</td>
    <td align="right">Sensible</td>
    <td align="right">     746.99</td>
    <td align="right">     541.46</td>
    <td align="right">     0.9827</td>
    <td align="right"> 0.04042967</td>
    <td align="right">   0.033595</td>
    <td align="right">      24.89</td>
    <td align="right">      18.36</td>
    <td align="right"> 0.01052333</td>
    <td align="right">    51817.6</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">    33344.8</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     38.741</td>
    <td align="right">     708.25</td>
    <td align="right">      32.70</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      22.93</td>
    <td align="right"> 0.00130218</td>
    <td align="right">     3.8761</td>
    <td align="right">      24.00</td>
    <td align="right"> 0.01017464</td>
    <td align="right">      24.00</td>
    <td align="right"> 0.01017464</td>
    <td align="right">    54.6010</td>
    <td align="right">     126.34</td>
    <td align="right">       0.00</td>
    <td align="right">     760.47</td>
    <td align="right">     555.49</td>
    <td align="right"> 0.03883301</td>
    <td align="right">      26.67</td>
    <td align="right">      19.44</td>
    <td align="right"> 0.01118466</td>
    <td align="right">    55322.4</td>
    <td align="right">      12.67</td>
    <td align="right">      12.65</td>
    <td align="right"> 0.00911504</td>
    <td align="right">    35739.3</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">   1243.008</td>
    <td align="right">   1243.008</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.033595</td>
    <td align="right"> 0.04042967</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">Sensible</td>
    <td align="right">    1243.01</td>
    <td align="right">    1243.01</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.04042967</td>
    <td align="right">   0.033595</td>
    <td align="right">      19.40</td>
    <td align="right">      12.66</td>
    <td align="right"> 0.00635574</td>
    <td align="right">    35622.2</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">      0.000</td>
    <td align="right">    1243.01</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00130218</td>
    <td align="right">     3.8761</td>
    <td align="right">      20.73</td>
    <td align="right"> 0.00656539</td>
    <td align="right">      20.99</td>
    <td align="right"> 0.00656539</td>
    <td align="right">    42.5369</td>
    <td align="right">     972.27</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">CoolingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">   2523.692</td>
    <td align="right">   1866.211</td>
    <td align="right">   0.114304</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1024.1443</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.114304</td>
    <td align="right"> 0.13755888</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 13:20:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">7/21 13:10:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 13:20:00</td>
    <td align="right">Sensible</td>
    <td align="right">    2473.35</td>
    <td align="right">    1822.31</td>
    <td align="right">     0.9801</td>
    <td align="right"> 0.13755888</td>
    <td align="right">   0.114304</td>
    <td align="right">      24.75</td>
    <td align="right">      18.20</td>
    <td align="right"> 0.01038452</td>
    <td align="right">    51321.6</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">    33344.6</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    131.814</td>
    <td align="right">    2341.53</td>
    <td align="right">      32.42</td>
    <td align="right"> 0.01356717</td>
    <td align="right">      22.85</td>
    <td align="right"> 0.02370404</td>
    <td align="right">    20.7378</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00955183</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00955183</td>
    <td align="right">    55.3331</td>
    <td align="right">    1109.50</td>
    <td align="right">       0.00</td>
    <td align="right">    2524.84</td>
    <td align="right">    1865.39</td>
    <td align="right"> 0.13212635</td>
    <td align="right">      26.67</td>
    <td align="right">      19.44</td>
    <td align="right"> 0.01118466</td>
    <td align="right">    55322.4</td>
    <td align="right">      12.85</td>
    <td align="right">      12.84</td>
    <td align="right"> 0.00922779</td>
    <td align="right">    36213.1</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">   5165.913</td>
    <td align="right">   5165.913</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.114304</td>
    <td align="right"> 0.13755888</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">Sensible</td>
    <td align="right">    5165.91</td>
    <td align="right">    5165.91</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.13755888</td>
    <td align="right">   0.114304</td>
    <td align="right">      12.63</td>
    <td align="right">       7.72</td>
    <td align="right"> 0.00453083</td>
    <td align="right">    24126.2</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">      0.000</td>
    <td align="right">    5165.91</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.02370404</td>
    <td align="right">    20.7378</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00541361</td>
    <td align="right">      19.50</td>
    <td align="right"> 0.00541361</td>
    <td align="right">    38.5407</td>
    <td align="right">    1994.04</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">CoolingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">  15275.637</td>
    <td align="right">  10717.248</td>
    <td align="right">   0.615150</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1025.5146</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.615150</td>
    <td align="right"> 0.74030355</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 13:20:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">7/21 13:10:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 13:10:00</td>
    <td align="right">Sensible</td>
    <td align="right">   15458.56</td>
    <td align="right">   10698.94</td>
    <td align="right">     1.0120</td>
    <td align="right"> 0.74030355</td>
    <td align="right">   0.615150</td>
    <td align="right">      26.31</td>
    <td align="right">      19.29</td>
    <td align="right"> 0.01112163</td>
    <td align="right">    54797.8</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">    33345.8</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    709.384</td>
    <td align="right">   14749.18</td>
    <td align="right">      32.42</td>
    <td align="right"> 0.01356717</td>
    <td align="right">      22.85</td>
    <td align="right"> 0.22630257</td>
    <td align="right">    36.7882</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00969453</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00969453</td>
    <td align="right">    56.1444</td>
    <td align="right">    6176.90</td>
    <td align="right">       0.00</td>
    <td align="right">   15282.61</td>
    <td align="right">   10713.95</td>
    <td align="right"> 0.71106716</td>
    <td align="right">      26.67</td>
    <td align="right">      19.44</td>
    <td align="right"> 0.01118466</td>
    <td align="right">    55322.4</td>
    <td align="right">      11.91</td>
    <td align="right">      11.90</td>
    <td align="right"> 0.00866553</td>
    <td align="right">    33829.9</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">  31750.182</td>
    <td align="right">  31750.182</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.615150</td>
    <td align="right"> 0.74030355</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">Sensible</td>
    <td align="right">   31750.18</td>
    <td align="right">   31750.18</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.74030355</td>
    <td align="right">   0.615150</td>
    <td align="right">       7.32</td>
    <td align="right">       3.92</td>
    <td align="right"> 0.00362963</td>
    <td align="right">    16481.6</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">      0.000</td>
    <td align="right">   31750.18</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.22630257</td>
    <td align="right">    36.7882</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00506880</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00506880</td>
    <td align="right">    36.1124</td>
    <td align="right">    6629.01</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">CoolingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">   2192.371</td>
    <td align="right">   1582.600</td>
    <td align="right">   0.094235</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1024.6330</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.094235</td>
    <td align="right"> 0.11340740</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 13:40:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">7/21 13:10:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 13:20:00</td>
    <td align="right">Sensible</td>
    <td align="right">    2169.31</td>
    <td align="right">    1556.99</td>
    <td align="right">     0.9895</td>
    <td align="right"> 0.11340740</td>
    <td align="right">   0.094235</td>
    <td align="right">      25.22</td>
    <td align="right">      18.57</td>
    <td align="right"> 0.01064740</td>
    <td align="right">    52469.7</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">    33345.0</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    108.671</td>
    <td align="right">    2060.64</td>
    <td align="right">      32.56</td>
    <td align="right"> 0.01356743</td>
    <td align="right">      22.89</td>
    <td align="right"> 0.02370404</td>
    <td align="right">    25.1542</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00966355</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00966355</td>
    <td align="right">    55.9696</td>
    <td align="right">     896.27</td>
    <td align="right">       0.00</td>
    <td align="right">    2193.37</td>
    <td align="right">    1582.00</td>
    <td align="right"> 0.10892867</td>
    <td align="right">      26.67</td>
    <td align="right">      19.44</td>
    <td align="right"> 0.01118466</td>
    <td align="right">    55322.4</td>
    <td align="right">      12.45</td>
    <td align="right">      12.44</td>
    <td align="right"> 0.00898409</td>
    <td align="right">    35186.5</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">   4425.457</td>
    <td align="right">   4425.457</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.094235</td>
    <td align="right"> 0.11340740</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">Sensible</td>
    <td align="right">    4425.46</td>
    <td align="right">    4425.46</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.11340740</td>
    <td align="right">   0.094235</td>
    <td align="right">      11.17</td>
    <td align="right">       6.79</td>
    <td align="right"> 0.00434471</td>
    <td align="right">    22176.1</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">      0.000</td>
    <td align="right">    4425.46</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.02370404</td>
    <td align="right">    25.1542</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00541611</td>
    <td align="right">      19.50</td>
    <td align="right"> 0.00541611</td>
    <td align="right">    38.5583</td>
    <td align="right">    1997.15</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">CoolingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">   1373.297</td>
    <td align="right">    996.293</td>
    <td align="right">   0.059683</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1024.4894</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.059683</td>
    <td align="right"> 0.07182541</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">7/21 14:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:00:00</td>
    <td align="right">Sensible</td>
    <td align="right">    1354.28</td>
    <td align="right">     980.51</td>
    <td align="right">     0.9862</td>
    <td align="right"> 0.07182541</td>
    <td align="right">   0.059683</td>
    <td align="right">      25.15</td>
    <td align="right">      18.48</td>
    <td align="right"> 0.01057015</td>
    <td align="right">    52196.5</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">    33344.9</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     68.826</td>
    <td align="right">    1285.46</td>
    <td align="right">      32.70</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      22.93</td>
    <td align="right"> 0.01439292</td>
    <td align="right">    24.1157</td>
    <td align="right">      22.74</td>
    <td align="right"> 0.00961755</td>
    <td align="right">      22.74</td>
    <td align="right"> 0.00961755</td>
    <td align="right">    55.7159</td>
    <td align="right">     606.59</td>
    <td align="right">       0.00</td>
    <td align="right">    1373.92</td>
    <td align="right">     995.90</td>
    <td align="right"> 0.06898885</td>
    <td align="right">      26.67</td>
    <td align="right">      19.44</td>
    <td align="right"> 0.01118466</td>
    <td align="right">    55322.4</td>
    <td align="right">      12.54</td>
    <td align="right">      12.52</td>
    <td align="right"> 0.00903630</td>
    <td align="right">    35407.2</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">   2777.821</td>
    <td align="right">   2777.821</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.059683</td>
    <td align="right"> 0.07182541</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:20:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:20:00</td>
    <td align="right">Sensible</td>
    <td align="right">    2777.82</td>
    <td align="right">    2777.82</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.07182541</td>
    <td align="right">   0.059683</td>
    <td align="right">      11.51</td>
    <td align="right">       7.60</td>
    <td align="right"> 0.00488354</td>
    <td align="right">    23886.1</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">      0.000</td>
    <td align="right">    2777.82</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.01439292</td>
    <td align="right">    24.1157</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00606789</td>
    <td align="right">      19.50</td>
    <td align="right"> 0.00606789</td>
    <td align="right">    43.1513</td>
    <td align="right">     635.76</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">CoolingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">  11305.373</td>
    <td align="right">   7965.478</td>
    <td align="right">   0.459830</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1025.1408</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.459830</td>
    <td align="right"> 0.55338330</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:30:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">7/21 14:30:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 06:30:00</td>
    <td align="right">Sensible</td>
    <td align="right">   11312.98</td>
    <td align="right">    7940.65</td>
    <td align="right">     1.0007</td>
    <td align="right"> 0.55338330</td>
    <td align="right">   0.459830</td>
    <td align="right">      25.82</td>
    <td align="right">      18.98</td>
    <td align="right"> 0.01092057</td>
    <td align="right">    53784.6</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">    33345.5</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    530.271</td>
    <td align="right">   10782.71</td>
    <td align="right">      32.70</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      22.93</td>
    <td align="right"> 0.13740927</td>
    <td align="right">    29.8826</td>
    <td align="right">      22.74</td>
    <td align="right"> 0.00973530</td>
    <td align="right">      22.74</td>
    <td align="right"> 0.00973530</td>
    <td align="right">    56.3870</td>
    <td align="right">    4642.02</td>
    <td align="right">       0.00</td>
    <td align="right">   11310.53</td>
    <td align="right">    7962.94</td>
    <td align="right"> 0.53152884</td>
    <td align="right">      26.67</td>
    <td align="right">      19.44</td>
    <td align="right"> 0.01118466</td>
    <td align="right">    55322.4</td>
    <td align="right">      11.99</td>
    <td align="right">      11.98</td>
    <td align="right"> 0.00871534</td>
    <td align="right">    34043.1</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">  22462.375</td>
    <td align="right">  22462.375</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.459830</td>
    <td align="right"> 0.55338330</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">Sensible</td>
    <td align="right">   22462.38</td>
    <td align="right">   22462.38</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.55338330</td>
    <td align="right">   0.459830</td>
    <td align="right">       9.61</td>
    <td align="right">       5.38</td>
    <td align="right"> 0.00382944</td>
    <td align="right">    19297.3</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">      0.000</td>
    <td align="right">   22462.38</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.13740927</td>
    <td align="right">    29.8826</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00496848</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00496848</td>
    <td align="right">    35.4013</td>
    <td align="right">    1367.54</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">CoolingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">   1285.043</td>
    <td align="right">    919.933</td>
    <td align="right">   0.054214</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1024.8126</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.054214</td>
    <td align="right"> 0.06524400</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:50:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">7/21 14:50:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:50:00</td>
    <td align="right">Sensible</td>
    <td align="right">    1275.28</td>
    <td align="right">     907.00</td>
    <td align="right">     0.9924</td>
    <td align="right"> 0.06524400</td>
    <td align="right">   0.054214</td>
    <td align="right">      25.39</td>
    <td align="right">      18.70</td>
    <td align="right"> 0.01074405</td>
    <td align="right">    52887.6</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">    33345.2</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     62.519</td>
    <td align="right">    1212.76</td>
    <td align="right">      32.70</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      22.93</td>
    <td align="right"> 0.01439292</td>
    <td align="right">    26.5483</td>
    <td align="right">      22.74</td>
    <td align="right"> 0.00972348</td>
    <td align="right">      22.74</td>
    <td align="right"> 0.00972348</td>
    <td align="right">    56.3205</td>
    <td align="right">     548.50</td>
    <td align="right">       0.00</td>
    <td align="right">    1285.63</td>
    <td align="right">     919.60</td>
    <td align="right"> 0.06266736</td>
    <td align="right">      26.67</td>
    <td align="right">      19.44</td>
    <td align="right"> 0.01118466</td>
    <td align="right">    55322.4</td>
    <td align="right">      12.30</td>
    <td align="right">      12.29</td>
    <td align="right"> 0.00889463</td>
    <td align="right">    34807.3</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">   2576.066</td>
    <td align="right">   2576.066</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.054214</td>
    <td align="right"> 0.06524400</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:20:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:20:00</td>
    <td align="right">Sensible</td>
    <td align="right">    2576.07</td>
    <td align="right">    2576.07</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.06524400</td>
    <td align="right">   0.054214</td>
    <td align="right">      10.71</td>
    <td align="right">       7.08</td>
    <td align="right"> 0.00476542</td>
    <td align="right">    22772.0</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">      0.000</td>
    <td align="right">    2576.07</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.01439292</td>
    <td align="right">    26.5483</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00606973</td>
    <td align="right">      19.50</td>
    <td align="right"> 0.00606973</td>
    <td align="right">    43.1642</td>
    <td align="right">     636.60</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">CoolingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">   3206.905</td>
    <td align="right">   2433.201</td>
    <td align="right">   0.153222</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1023.7432</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.153222</td>
    <td align="right"> 0.18439485</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 13:50:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">7/21 13:50:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 13:50:00</td>
    <td align="right">Sensible</td>
    <td align="right">    3107.00</td>
    <td align="right">    2335.26</td>
    <td align="right">     0.9688</td>
    <td align="right"> 0.18439485</td>
    <td align="right">   0.153222</td>
    <td align="right">      24.19</td>
    <td align="right">      17.84</td>
    <td align="right"> 0.01016874</td>
    <td align="right">    50191.0</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">    33344.2</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    176.693</td>
    <td align="right">    2930.30</td>
    <td align="right">      32.63</td>
    <td align="right"> 0.01356755</td>
    <td align="right">      22.91</td>
    <td align="right"> 0.02229151</td>
    <td align="right">    14.5485</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00959008</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00959008</td>
    <td align="right">    55.5489</td>
    <td align="right">    1427.73</td>
    <td align="right">       0.00</td>
    <td align="right">    3208.37</td>
    <td align="right">    2431.15</td>
    <td align="right"> 0.17711264</td>
    <td align="right">      26.67</td>
    <td align="right">      19.44</td>
    <td align="right"> 0.01118466</td>
    <td align="right">    55322.4</td>
    <td align="right">      13.24</td>
    <td align="right">      13.22</td>
    <td align="right"> 0.00946412</td>
    <td align="right">    37207.5</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">   6544.961</td>
    <td align="right">   6544.961</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.153222</td>
    <td align="right"> 0.18439485</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">Sensible</td>
    <td align="right">    6544.96</td>
    <td align="right">    6544.96</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.18439485</td>
    <td align="right">   0.153222</td>
    <td align="right">      14.68</td>
    <td align="right">       8.97</td>
    <td align="right"> 0.00478318</td>
    <td align="right">    26841.3</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">      0.000</td>
    <td align="right">    6544.96</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.02229151</td>
    <td align="right">    14.5485</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00540059</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00540059</td>
    <td align="right">    38.4546</td>
    <td align="right">    3720.61</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">CoolingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">  14385.326</td>
    <td align="right">  10092.613</td>
    <td align="right">   0.579297</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1030.0616</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.579297</td>
    <td align="right"> 0.69715637</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">7/21 14:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 00:10:00</td>
    <td align="right">Sensible</td>
    <td align="right">   16427.25</td>
    <td align="right">   10250.90</td>
    <td align="right">     1.1419</td>
    <td align="right"> 0.69715637</td>
    <td align="right">   0.579297</td>
    <td align="right">      32.70</td>
    <td align="right">      22.93</td>
    <td align="right"> 0.01356767</td>
    <td align="right">    67615.0</td>
    <td align="right">      11.85</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">    33350.0</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    668.039</td>
    <td align="right">   15759.21</td>
    <td align="right">      32.70</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      22.93</td>
    <td align="right"> 0.21281712</td>
    <td align="right">    36.7371</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.01307337</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.01307337</td>
    <td align="right">    75.3035</td>
    <td align="right">     406.59</td>
    <td align="right">       0.00</td>
    <td align="right">   14391.89</td>
    <td align="right">   10089.51</td>
    <td align="right"> 0.66962397</td>
    <td align="right">      26.67</td>
    <td align="right">      19.44</td>
    <td align="right"> 0.01118466</td>
    <td align="right">    55322.4</td>
    <td align="right">      11.91</td>
    <td align="right">      11.90</td>
    <td align="right"> 0.00866553</td>
    <td align="right">    33829.9</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">  29887.189</td>
    <td align="right">  29887.189</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.579297</td>
    <td align="right"> 0.69715637</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">Sensible</td>
    <td align="right">   29887.19</td>
    <td align="right">   29887.19</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.69715637</td>
    <td align="right">   0.579297</td>
    <td align="right">       7.34</td>
    <td align="right">       4.38</td>
    <td align="right"> 0.00397237</td>
    <td align="right">    17361.5</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">      0.000</td>
    <td align="right">   29887.19</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.21281712</td>
    <td align="right">    36.7371</td>
    <td align="right">      19.50</td>
    <td align="right"> 0.00560741</td>
    <td align="right">      19.50</td>
    <td align="right"> 0.00560741</td>
    <td align="right">    39.9074</td>
    <td align="right">   17348.50</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">CoolingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">   2770.578</td>
    <td align="right">   2040.528</td>
    <td align="right">   0.124411</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1024.3773</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.124411</td>
    <td align="right"> 0.14972296</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:40:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">7/21 14:40:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:40:00</td>
    <td align="right">Sensible</td>
    <td align="right">    2713.96</td>
    <td align="right">    1958.25</td>
    <td align="right">     0.9796</td>
    <td align="right"> 0.14972296</td>
    <td align="right">   0.124411</td>
    <td align="right">      24.58</td>
    <td align="right">      18.25</td>
    <td align="right"> 0.01050983</td>
    <td align="right">    51467.8</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">    33344.8</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    143.470</td>
    <td align="right">    2570.49</td>
    <td align="right">      32.70</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      22.93</td>
    <td align="right"> 0.02229151</td>
    <td align="right">    17.9176</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00981791</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00981791</td>
    <td align="right">    56.8479</td>
    <td align="right">    1086.51</td>
    <td align="right">       0.00</td>
    <td align="right">    2771.84</td>
    <td align="right">    2039.66</td>
    <td align="right"> 0.14381004</td>
    <td align="right">      26.67</td>
    <td align="right">      19.44</td>
    <td align="right"> 0.01118466</td>
    <td align="right">    55322.4</td>
    <td align="right">      12.79</td>
    <td align="right">      12.78</td>
    <td align="right"> 0.00918846</td>
    <td align="right">    36048.1</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">   5482.042</td>
    <td align="right">   5482.042</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.124411</td>
    <td align="right"> 0.14972296</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">Sensible</td>
    <td align="right">    5482.04</td>
    <td align="right">    5482.04</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.14972296</td>
    <td align="right">   0.124411</td>
    <td align="right">      13.56</td>
    <td align="right">       8.29</td>
    <td align="right"> 0.00464221</td>
    <td align="right">    25355.0</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">      0.000</td>
    <td align="right">    5482.04</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.02229151</td>
    <td align="right">    17.9176</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00540304</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00540304</td>
    <td align="right">    38.4719</td>
    <td align="right">    3726.26</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">CoolingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">    687.182</td>
    <td align="right">    537.004</td>
    <td align="right">   0.034819</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1023.0678</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.034819</td>
    <td align="right"> 0.04190341</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 13:50:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">7/21 13:50:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 13:50:00</td>
    <td align="right">Sensible</td>
    <td align="right">     659.28</td>
    <td align="right">     522.25</td>
    <td align="right">     0.9594</td>
    <td align="right"> 0.04190341</td>
    <td align="right">   0.034819</td>
    <td align="right">      24.00</td>
    <td align="right">      17.48</td>
    <td align="right"> 0.00980541</td>
    <td align="right">    49074.5</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">    33343.6</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     40.153</td>
    <td align="right">     619.12</td>
    <td align="right">      32.63</td>
    <td align="right"> 0.01356755</td>
    <td align="right">      22.91</td>
    <td align="right"> 0.00000000</td>
    <td align="right">     0.0000</td>
    <td align="right">      24.00</td>
    <td align="right"> 0.00980541</td>
    <td align="right">      24.00</td>
    <td align="right"> 0.00980541</td>
    <td align="right">    52.6486</td>
    <td align="right">     135.70</td>
    <td align="right">       0.00</td>
    <td align="right">     687.50</td>
    <td align="right">     536.49</td>
    <td align="right"> 0.04024854</td>
    <td align="right">      26.67</td>
    <td align="right">      19.44</td>
    <td align="right"> 0.01118466</td>
    <td align="right">    55322.4</td>
    <td align="right">      13.64</td>
    <td align="right">      13.62</td>
    <td align="right"> 0.00971367</td>
    <td align="right">    38241.1</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">   1232.322</td>
    <td align="right">   1232.322</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.034819</td>
    <td align="right"> 0.04190341</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">Sensible</td>
    <td align="right">    1232.32</td>
    <td align="right">    1232.32</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.04190341</td>
    <td align="right">   0.034819</td>
    <td align="right">      20.73</td>
    <td align="right">      13.28</td>
    <td align="right"> 0.00644125</td>
    <td align="right">    37191.3</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">      0.000</td>
    <td align="right">    1232.32</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00000000</td>
    <td align="right">     0.0000</td>
    <td align="right">      20.73</td>
    <td align="right"> 0.00644125</td>
    <td align="right">      20.99</td>
    <td align="right"> 0.00644125</td>
    <td align="right">    41.7422</td>
    <td align="right">    1009.13</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">CoolingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">   3354.004</td>
    <td align="right">   2542.591</td>
    <td align="right">   0.159965</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1023.9010</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.159965</td>
    <td align="right"> 0.19251045</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:20:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">7/21 14:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:20:00</td>
    <td align="right">Sensible</td>
    <td align="right">    3248.66</td>
    <td align="right">    2402.06</td>
    <td align="right">     0.9686</td>
    <td align="right"> 0.19251045</td>
    <td align="right">   0.159965</td>
    <td align="right">      24.00</td>
    <td align="right">      17.85</td>
    <td align="right"> 0.01025366</td>
    <td align="right">    50216.5</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">    33344.3</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    184.470</td>
    <td align="right">    3064.19</td>
    <td align="right">      32.70</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      22.93</td>
    <td align="right"> 0.00000000</td>
    <td align="right">     0.0000</td>
    <td align="right">      24.00</td>
    <td align="right"> 0.01025366</td>
    <td align="right">      24.00</td>
    <td align="right"> 0.01025366</td>
    <td align="right">    55.0134</td>
    <td align="right">     379.73</td>
    <td align="right">       0.00</td>
    <td align="right">    3355.53</td>
    <td align="right">    2540.46</td>
    <td align="right"> 0.18490774</td>
    <td align="right">      26.67</td>
    <td align="right">      19.44</td>
    <td align="right"> 0.01118466</td>
    <td align="right">    55322.4</td>
    <td align="right">      13.23</td>
    <td align="right">      13.21</td>
    <td align="right"> 0.00945637</td>
    <td align="right">    37175.3</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">   5665.893</td>
    <td align="right">   5665.893</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.159965</td>
    <td align="right"> 0.19251045</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">Sensible</td>
    <td align="right">    5665.89</td>
    <td align="right">    5665.89</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.19251045</td>
    <td align="right">   0.159965</td>
    <td align="right">      20.71</td>
    <td align="right">      12.69</td>
    <td align="right"> 0.00584770</td>
    <td align="right">    35660.8</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">      0.000</td>
    <td align="right">    5665.89</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00000000</td>
    <td align="right">     0.0000</td>
    <td align="right">      20.71</td>
    <td align="right"> 0.00584770</td>
    <td align="right">      20.99</td>
    <td align="right"> 0.00584770</td>
    <td align="right">    37.9292</td>
    <td align="right">    4661.60</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">CoolingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">    726.510</td>
    <td align="right">    552.297</td>
    <td align="right">   0.034848</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1023.8194</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.034848</td>
    <td align="right"> 0.04193817</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:40:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:30:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:40:00</td>
    <td align="right">Sensible</td>
    <td align="right">     702.99</td>
    <td align="right">     523.20</td>
    <td align="right">     0.9676</td>
    <td align="right"> 0.04193817</td>
    <td align="right">   0.034848</td>
    <td align="right">      24.00</td>
    <td align="right">      17.81</td>
    <td align="right"> 0.01020976</td>
    <td align="right">    50103.9</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">    33344.3</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     40.187</td>
    <td align="right">     662.81</td>
    <td align="right">      32.70</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      22.93</td>
    <td align="right"> 0.00000000</td>
    <td align="right">     0.0000</td>
    <td align="right">      24.00</td>
    <td align="right"> 0.01020976</td>
    <td align="right">      24.00</td>
    <td align="right"> 0.01020976</td>
    <td align="right">    54.7844</td>
    <td align="right">     111.97</td>
    <td align="right">       0.00</td>
    <td align="right">     726.84</td>
    <td align="right">     551.83</td>
    <td align="right"> 0.04028193</td>
    <td align="right">      26.67</td>
    <td align="right">      19.44</td>
    <td align="right"> 0.01118466</td>
    <td align="right">    55322.4</td>
    <td align="right">      13.27</td>
    <td align="right">      13.25</td>
    <td align="right"> 0.00948119</td>
    <td align="right">    37278.5</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">   1233.345</td>
    <td align="right">   1233.345</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.034848</td>
    <td align="right"> 0.04193817</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">Sensible</td>
    <td align="right">    1233.34</td>
    <td align="right">    1233.34</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.04193817</td>
    <td align="right">   0.034848</td>
    <td align="right">      20.73</td>
    <td align="right">      13.28</td>
    <td align="right"> 0.00644247</td>
    <td align="right">    37194.4</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">      0.000</td>
    <td align="right">    1233.34</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00000000</td>
    <td align="right">     0.0000</td>
    <td align="right">      20.73</td>
    <td align="right"> 0.00644247</td>
    <td align="right">      20.99</td>
    <td align="right"> 0.00644247</td>
    <td align="right">    41.7501</td>
    <td align="right">    1009.96</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">CoolingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">    785.818</td>
    <td align="right">    551.323</td>
    <td align="right">   0.031645</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1025.8427</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.031645</td>
    <td align="right"> 0.03808313</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">7/21 14:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 13:50:00</td>
    <td align="right">Sensible</td>
    <td align="right">     795.77</td>
    <td align="right">     537.55</td>
    <td align="right">     1.0127</td>
    <td align="right"> 0.03808313</td>
    <td align="right">   0.031645</td>
    <td align="right">      26.14</td>
    <td align="right">      19.37</td>
    <td align="right"> 0.01129817</td>
    <td align="right">    55071.8</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">    33346.1</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     36.493</td>
    <td align="right">     759.28</td>
    <td align="right">      32.70</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      22.93</td>
    <td align="right"> 0.00632880</td>
    <td align="right">    19.9994</td>
    <td align="right">      23.99</td>
    <td align="right"> 0.01055581</td>
    <td align="right">      23.99</td>
    <td align="right"> 0.01055581</td>
    <td align="right">    56.6232</td>
    <td align="right">     283.01</td>
    <td align="right">       0.00</td>
    <td align="right">     786.18</td>
    <td align="right">     551.15</td>
    <td align="right"> 0.03657914</td>
    <td align="right">      26.67</td>
    <td align="right">      19.44</td>
    <td align="right"> 0.01118466</td>
    <td align="right">    55322.4</td>
    <td align="right">      11.91</td>
    <td align="right">      11.90</td>
    <td align="right"> 0.00866553</td>
    <td align="right">    33829.9</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">   1382.803</td>
    <td align="right">   1382.803</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.031645</td>
    <td align="right"> 0.03808313</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">Sensible</td>
    <td align="right">    1382.80</td>
    <td align="right">    1382.80</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.03808313</td>
    <td align="right">   0.031645</td>
    <td align="right">      13.87</td>
    <td align="right">       9.37</td>
    <td align="right"> 0.00547321</td>
    <td align="right">    27761.8</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">      0.000</td>
    <td align="right">    1382.80</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00632880</td>
    <td align="right">    19.9994</td>
    <td align="right">      20.73</td>
    <td align="right"> 0.00655228</td>
    <td align="right">      20.99</td>
    <td align="right"> 0.00655228</td>
    <td align="right">    42.4527</td>
    <td align="right">     915.93</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">CoolingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">   4876.335</td>
    <td align="right">   3421.192</td>
    <td align="right">   0.196370</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1027.2909</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.196370</td>
    <td align="right"> 0.23632195</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">7/21 07:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 07:00:00</td>
    <td align="right">Sensible</td>
    <td align="right">    5086.77</td>
    <td align="right">    3239.49</td>
    <td align="right">     1.0432</td>
    <td align="right"> 0.23632195</td>
    <td align="right">   0.196370</td>
    <td align="right">      27.27</td>
    <td align="right">      20.31</td>
    <td align="right"> 0.01207722</td>
    <td align="right">    58221.3</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">    33347.5</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    226.452</td>
    <td align="right">    4860.32</td>
    <td align="right">      32.70</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      22.93</td>
    <td align="right"> 0.06042110</td>
    <td align="right">    30.7690</td>
    <td align="right">      23.99</td>
    <td align="right"> 0.01117699</td>
    <td align="right">      23.99</td>
    <td align="right"> 0.01117699</td>
    <td align="right">    59.8963</td>
    <td align="right">    2297.23</td>
    <td align="right">       0.00</td>
    <td align="right">    4878.56</td>
    <td align="right">    3420.14</td>
    <td align="right"> 0.22698902</td>
    <td align="right">      26.67</td>
    <td align="right">      19.44</td>
    <td align="right"> 0.01118466</td>
    <td align="right">    55322.4</td>
    <td align="right">      11.91</td>
    <td align="right">      11.90</td>
    <td align="right"> 0.00866553</td>
    <td align="right">    33829.9</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">   9462.076</td>
    <td align="right">   9462.076</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.196370</td>
    <td align="right"> 0.23632195</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">Sensible</td>
    <td align="right">    9462.08</td>
    <td align="right">    9462.08</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.23632195</td>
    <td align="right">   0.196370</td>
    <td align="right">      10.15</td>
    <td align="right">       6.55</td>
    <td align="right"> 0.00455324</td>
    <td align="right">    21677.1</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">      0.000</td>
    <td align="right">    9462.08</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.06042110</td>
    <td align="right">    30.7690</td>
    <td align="right">      20.71</td>
    <td align="right"> 0.00606276</td>
    <td align="right">      20.99</td>
    <td align="right"> 0.00606276</td>
    <td align="right">    39.3095</td>
    <td align="right">    4328.11</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">CoolingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">    786.428</td>
    <td align="right">    551.751</td>
    <td align="right">   0.031669</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1026.5228</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.031669</td>
    <td align="right"> 0.03811267</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:30:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">7/21 14:30:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 07:00:00</td>
    <td align="right">Sensible</td>
    <td align="right">     806.43</td>
    <td align="right">     527.46</td>
    <td align="right">     1.0254</td>
    <td align="right"> 0.03811267</td>
    <td align="right">   0.031669</td>
    <td align="right">      26.54</td>
    <td align="right">      19.77</td>
    <td align="right"> 0.01166398</td>
    <td align="right">    56411.9</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">    33346.8</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     36.521</td>
    <td align="right">     769.91</td>
    <td align="right">      32.70</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      22.93</td>
    <td align="right"> 0.00632880</td>
    <td align="right">    19.9839</td>
    <td align="right">      23.99</td>
    <td align="right"> 0.01087853</td>
    <td align="right">      23.99</td>
    <td align="right"> 0.01087853</td>
    <td align="right">    58.3250</td>
    <td align="right">     235.38</td>
    <td align="right">       0.00</td>
    <td align="right">     786.79</td>
    <td align="right">     551.58</td>
    <td align="right"> 0.03660751</td>
    <td align="right">      26.67</td>
    <td align="right">      19.44</td>
    <td align="right"> 0.01118466</td>
    <td align="right">    55322.4</td>
    <td align="right">      11.91</td>
    <td align="right">      11.90</td>
    <td align="right"> 0.00866553</td>
    <td align="right">    33829.9</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">   1383.671</td>
    <td align="right">   1383.671</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.031669</td>
    <td align="right"> 0.03811267</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">Sensible</td>
    <td align="right">    1383.67</td>
    <td align="right">    1383.67</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.03811267</td>
    <td align="right">   0.031669</td>
    <td align="right">      13.87</td>
    <td align="right">       9.37</td>
    <td align="right"> 0.00547492</td>
    <td align="right">    27771.5</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">      0.000</td>
    <td align="right">    1383.67</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00632880</td>
    <td align="right">    19.9839</td>
    <td align="right">      20.73</td>
    <td align="right"> 0.00655337</td>
    <td align="right">      20.99</td>
    <td align="right"> 0.00655337</td>
    <td align="right">    42.4597</td>
    <td align="right">     916.63</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">CoolingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">    510.556</td>
    <td align="right">    396.282</td>
    <td align="right">   0.025528</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1022.7793</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.025528</td>
    <td align="right"> 0.03072221</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:10:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">7/21 14:10:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:10:00</td>
    <td align="right">Sensible</td>
    <td align="right">     490.71</td>
    <td align="right">     402.13</td>
    <td align="right">     0.9611</td>
    <td align="right"> 0.03072221</td>
    <td align="right">   0.025528</td>
    <td align="right">      24.62</td>
    <td align="right">      17.56</td>
    <td align="right"> 0.00965023</td>
    <td align="right">    49313.9</td>
    <td align="right">      11.84</td>
    <td align="right">      11.69</td>
    <td align="right"> 0.00850000</td>
    <td align="right">    33343.3</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     29.439</td>
    <td align="right">     461.28</td>
    <td align="right">      32.70</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      22.93</td>
    <td align="right"> 0.00104744</td>
    <td align="right">     4.1031</td>
    <td align="right">      24.00</td>
    <td align="right"> 0.00934961</td>
    <td align="right">      24.00</td>
    <td align="right"> 0.00934961</td>
    <td align="right">    50.2374</td>
    <td align="right">     155.46</td>
    <td align="right">       0.00</td>
    <td align="right">     510.79</td>
    <td align="right">     395.91</td>
    <td align="right"> 0.02950892</td>
    <td align="right">      26.67</td>
    <td align="right">      19.44</td>
    <td align="right"> 0.01118466</td>
    <td align="right">    55322.4</td>
    <td align="right">      13.55</td>
    <td align="right">      13.53</td>
    <td align="right"> 0.00965834</td>
    <td align="right">    38012.7</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">    947.278</td>
    <td align="right">    947.278</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.025528</td>
    <td align="right"> 0.03072221</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">Sensible</td>
    <td align="right">     947.28</td>
    <td align="right">     947.28</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.03072221</td>
    <td align="right">   0.025528</td>
    <td align="right">      19.32</td>
    <td align="right">      12.91</td>
    <td align="right"> 0.00664506</td>
    <td align="right">    36266.4</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">      0.000</td>
    <td align="right">     947.28</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00104744</td>
    <td align="right">     4.1031</td>
    <td align="right">      20.72</td>
    <td align="right"> 0.00687988</td>
    <td align="right">      20.99</td>
    <td align="right"> 0.00687988</td>
    <td align="right">    44.5473</td>
    <td align="right">     736.31</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">CoolingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">   2536.199</td>
    <td align="right">   1909.737</td>
    <td align="right">   0.119304</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1023.2529</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.119304</td>
    <td align="right"> 0.14357707</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:50:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">7/21 07:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:50:00</td>
    <td align="right">Sensible</td>
    <td align="right">    2463.47</td>
    <td align="right">    1957.06</td>
    <td align="right">     0.9713</td>
    <td align="right"> 0.14357707</td>
    <td align="right">   0.119304</td>
    <td align="right">      25.14</td>
    <td align="right">      17.95</td>
    <td align="right"> 0.00990498</td>
    <td align="right">    50499.1</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">    33343.7</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    137.580</td>
    <td align="right">    2325.89</td>
    <td align="right">      32.70</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      22.93</td>
    <td align="right"> 0.00999995</td>
    <td align="right">     8.3819</td>
    <td align="right">      24.00</td>
    <td align="right"> 0.00935065</td>
    <td align="right">      24.00</td>
    <td align="right"> 0.00935065</td>
    <td align="right">    50.2409</td>
    <td align="right">     792.23</td>
    <td align="right">       0.00</td>
    <td align="right">    2537.36</td>
    <td align="right">    1908.18</td>
    <td align="right"> 0.13790686</td>
    <td align="right">      26.67</td>
    <td align="right">      19.44</td>
    <td align="right"> 0.01118466</td>
    <td align="right">    55322.4</td>
    <td align="right">      13.13</td>
    <td align="right">      13.11</td>
    <td align="right"> 0.00939588</td>
    <td align="right">    36923.3</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">   4627.260</td>
    <td align="right">   4627.260</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.119304</td>
    <td align="right"> 0.14357707</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">Sensible</td>
    <td align="right">    4627.26</td>
    <td align="right">    4627.26</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.14357707</td>
    <td align="right">   0.119304</td>
    <td align="right">      17.93</td>
    <td align="right">      11.81</td>
    <td align="right"> 0.00611368</td>
    <td align="right">    33507.9</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">      0.000</td>
    <td align="right">    4627.26</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00999995</td>
    <td align="right">     8.3819</td>
    <td align="right">      20.81</td>
    <td align="right"> 0.00656717</td>
    <td align="right">      20.99</td>
    <td align="right"> 0.00656717</td>
    <td align="right">    42.5424</td>
    <td align="right">    3441.34</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">CoolingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">    540.774</td>
    <td align="right">    408.074</td>
    <td align="right">   0.025551</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1023.4099</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.025551</td>
    <td align="right"> 0.03074929</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 15:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">7/21 15:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 15:00:00</td>
    <td align="right">Sensible</td>
    <td align="right">     524.80</td>
    <td align="right">     409.86</td>
    <td align="right">     0.9705</td>
    <td align="right"> 0.03074929</td>
    <td align="right">   0.025551</td>
    <td align="right">      24.84</td>
    <td align="right">      17.92</td>
    <td align="right"> 0.00998947</td>
    <td align="right">    50408.4</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">    33343.9</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     29.465</td>
    <td align="right">     495.34</td>
    <td align="right">      32.70</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      22.93</td>
    <td align="right"> 0.00104744</td>
    <td align="right">     4.0994</td>
    <td align="right">      24.00</td>
    <td align="right"> 0.00960440</td>
    <td align="right">      24.00</td>
    <td align="right"> 0.00960440</td>
    <td align="right">    51.5856</td>
    <td align="right">     109.13</td>
    <td align="right">       0.00</td>
    <td align="right">     541.02</td>
    <td align="right">     407.74</td>
    <td align="right"> 0.02953493</td>
    <td align="right">      26.67</td>
    <td align="right">      19.44</td>
    <td align="right"> 0.01118466</td>
    <td align="right">    55322.4</td>
    <td align="right">      13.16</td>
    <td align="right">      13.15</td>
    <td align="right"> 0.00941532</td>
    <td align="right">    37004.4</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">    948.074</td>
    <td align="right">    948.074</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.025551</td>
    <td align="right"> 0.03074929</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">Sensible</td>
    <td align="right">     948.07</td>
    <td align="right">     948.07</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.03074929</td>
    <td align="right">   0.025551</td>
    <td align="right">      19.32</td>
    <td align="right">      12.91</td>
    <td align="right"> 0.00664626</td>
    <td align="right">    36270.7</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">      0.000</td>
    <td align="right">     948.07</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00104744</td>
    <td align="right">     4.0994</td>
    <td align="right">      20.72</td>
    <td align="right"> 0.00688092</td>
    <td align="right">      20.99</td>
    <td align="right"> 0.00688092</td>
    <td align="right">    44.5540</td>
    <td align="right">     736.95</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">CoolingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">   4076.684</td>
    <td align="right">   3123.473</td>
    <td align="right">   0.198657</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1023.6142</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.198657</td>
    <td align="right"> 0.23907442</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 13:50:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">7/21 13:50:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 13:40:00</td>
    <td align="right">Sensible</td>
    <td align="right">    3936.10</td>
    <td align="right">    2977.60</td>
    <td align="right">     0.9655</td>
    <td align="right"> 0.23907442</td>
    <td align="right">   0.198657</td>
    <td align="right">      23.98</td>
    <td align="right">      17.72</td>
    <td align="right"> 0.01009937</td>
    <td align="right">    49805.2</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">    33344.1</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    229.089</td>
    <td align="right">    3707.01</td>
    <td align="right">      32.63</td>
    <td align="right"> 0.01356755</td>
    <td align="right">      22.91</td>
    <td align="right"> 0.02479985</td>
    <td align="right">    12.4837</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00960462</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00960462</td>
    <td align="right">    55.6332</td>
    <td align="right">    1892.57</td>
    <td align="right">       0.00</td>
    <td align="right">    4078.54</td>
    <td align="right">    3120.73</td>
    <td align="right"> 0.22963279</td>
    <td align="right">      26.67</td>
    <td align="right">      19.44</td>
    <td align="right"> 0.01118466</td>
    <td align="right">    55322.4</td>
    <td align="right">      13.38</td>
    <td align="right">      13.36</td>
    <td align="right"> 0.00954927</td>
    <td align="right">    37561.2</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">   8321.635</td>
    <td align="right">   8321.635</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.198657</td>
    <td align="right"> 0.23907442</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">Sensible</td>
    <td align="right">    8321.63</td>
    <td align="right">    8321.63</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.23907442</td>
    <td align="right">   0.198657</td>
    <td align="right">      15.36</td>
    <td align="right">       9.40</td>
    <td align="right"> 0.00488816</td>
    <td align="right">    27799.5</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">      0.000</td>
    <td align="right">    8321.63</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.02479985</td>
    <td align="right">    12.4837</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00542043</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00542043</td>
    <td align="right">    38.5946</td>
    <td align="right">    4190.57</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">CoolingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">   2935.684</td>
    <td align="right">   2303.758</td>
    <td align="right">   0.149968</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1023.2663</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.149968</td>
    <td align="right"> 0.18047978</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 13:50:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">7/21 13:50:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 13:50:00</td>
    <td align="right">Sensible</td>
    <td align="right">    2812.51</td>
    <td align="right">    2174.33</td>
    <td align="right">     0.9580</td>
    <td align="right"> 0.18047978</td>
    <td align="right">   0.149968</td>
    <td align="right">      23.59</td>
    <td align="right">      17.43</td>
    <td align="right"> 0.00991222</td>
    <td align="right">    48924.8</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">    33343.7</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    172.942</td>
    <td align="right">    2639.57</td>
    <td align="right">      32.63</td>
    <td align="right"> 0.01356755</td>
    <td align="right">      22.91</td>
    <td align="right"> 0.01274258</td>
    <td align="right">     8.4968</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00957279</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00957279</td>
    <td align="right">    55.4544</td>
    <td align="right">    1408.65</td>
    <td align="right">       0.00</td>
    <td align="right">    2937.02</td>
    <td align="right">    2301.52</td>
    <td align="right"> 0.17335219</td>
    <td align="right">      26.67</td>
    <td align="right">      19.44</td>
    <td align="right"> 0.01118466</td>
    <td align="right">    55322.4</td>
    <td align="right">      13.69</td>
    <td align="right">      13.67</td>
    <td align="right"> 0.00974732</td>
    <td align="right">    38379.9</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">   6043.413</td>
    <td align="right">   6043.413</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.149968</td>
    <td align="right"> 0.18047978</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">Sensible</td>
    <td align="right">    6043.41</td>
    <td align="right">    6043.41</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.18047978</td>
    <td align="right">   0.149968</td>
    <td align="right">      16.68</td>
    <td align="right">      10.25</td>
    <td align="right"> 0.00512741</td>
    <td align="right">    29739.6</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">      0.000</td>
    <td align="right">    6043.41</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.01274258</td>
    <td align="right">     8.4968</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00549611</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00549611</td>
    <td align="right">    39.1352</td>
    <td align="right">    3547.01</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">CoolingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">  22636.631</td>
    <td align="right">  16331.062</td>
    <td align="right">   0.971728</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1024.6750</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.971728</td>
    <td align="right"> 1.16942858</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:30:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">7/21 14:30:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:30:00</td>
    <td align="right">Sensible</td>
    <td align="right">   22380.34</td>
    <td align="right">   15999.87</td>
    <td align="right">     0.9887</td>
    <td align="right"> 1.16942858</td>
    <td align="right">   0.971728</td>
    <td align="right">      25.17</td>
    <td align="right">      18.57</td>
    <td align="right"> 0.01067002</td>
    <td align="right">    52479.1</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">    33345.1</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">   1120.587</td>
    <td align="right">   21259.75</td>
    <td align="right">      32.70</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      22.93</td>
    <td align="right"> 0.23676426</td>
    <td align="right">    24.3653</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00973656</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00973656</td>
    <td align="right">    56.3826</td>
    <td align="right">    9590.34</td>
    <td align="right">       0.00</td>
    <td align="right">   22646.96</td>
    <td align="right">   16324.90</td>
    <td align="right"> 1.12324499</td>
    <td align="right">      26.67</td>
    <td align="right">      19.44</td>
    <td align="right"> 0.01118466</td>
    <td align="right">    55322.4</td>
    <td align="right">      12.44</td>
    <td align="right">      12.43</td>
    <td align="right"> 0.00897790</td>
    <td align="right">    35160.3</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">  45321.606</td>
    <td align="right">  45321.606</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.971728</td>
    <td align="right"> 1.16942858</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">Sensible</td>
    <td align="right">   45321.61</td>
    <td align="right">   45321.61</td>
    <td align="right">     1.0000</td>
    <td align="right"> 1.16942858</td>
    <td align="right">   0.971728</td>
    <td align="right">      11.43</td>
    <td align="right">       6.72</td>
    <td align="right"> 0.00417631</td>
    <td align="right">    22020.8</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">      0.000</td>
    <td align="right">   45321.61</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.23676426</td>
    <td align="right">    24.3653</td>
    <td align="right">      19.50</td>
    <td align="right"> 0.00514904</td>
    <td align="right">      19.50</td>
    <td align="right"> 0.00514904</td>
    <td align="right">    36.6713</td>
    <td align="right">   14530.70</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">CoolingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">  19690.366</td>
    <td align="right">  15390.324</td>
    <td align="right">   0.998102</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1023.5254</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.998102</td>
    <td align="right"> 1.20116819</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 10:30:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">7/21 10:30:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 10:10:00</td>
    <td align="right">Sensible</td>
    <td align="right">   19224.37</td>
    <td align="right">   14555.60</td>
    <td align="right">     0.9763</td>
    <td align="right"> 1.20116819</td>
    <td align="right">   0.998102</td>
    <td align="right">      23.65</td>
    <td align="right">      17.56</td>
    <td align="right"> 0.01005160</td>
    <td align="right">    49346.0</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">    33344.0</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">   1151.001</td>
    <td align="right">   18073.37</td>
    <td align="right">      30.14</td>
    <td align="right"> 0.01356310</td>
    <td align="right">      22.21</td>
    <td align="right"> 0.12165349</td>
    <td align="right">    12.1885</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00956225</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00956225</td>
    <td align="right">    55.3916</td>
    <td align="right">    9554.37</td>
    <td align="right">       0.00</td>
    <td align="right">   19699.35</td>
    <td align="right">   15375.63</td>
    <td align="right"> 1.15373113</td>
    <td align="right">      26.67</td>
    <td align="right">      19.44</td>
    <td align="right"> 0.01118466</td>
    <td align="right">    55322.4</td>
    <td align="right">      13.64</td>
    <td align="right">      13.62</td>
    <td align="right"> 0.00971531</td>
    <td align="right">    38247.9</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">  41692.269</td>
    <td align="right">  41692.269</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.998102</td>
    <td align="right"> 1.20116819</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">Sensible</td>
    <td align="right">   41692.27</td>
    <td align="right">   41692.27</td>
    <td align="right">     1.0000</td>
    <td align="right"> 1.20116819</td>
    <td align="right">   0.998102</td>
    <td align="right">      15.46</td>
    <td align="right">       9.43</td>
    <td align="right"> 0.00488186</td>
    <td align="right">    27882.4</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">      0.000</td>
    <td align="right">   41692.27</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.12165349</td>
    <td align="right">    12.1885</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00539891</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00539891</td>
    <td align="right">    38.4430</td>
    <td align="right">   20283.68</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">CoolingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">   3502.795</td>
    <td align="right">   2617.529</td>
    <td align="right">   0.162188</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1024.1380</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.162188</td>
    <td align="right"> 0.19518568</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:40:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">7/21 14:40:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:40:00</td>
    <td align="right">Sensible</td>
    <td align="right">    3411.10</td>
    <td align="right">    2489.69</td>
    <td align="right">     0.9738</td>
    <td align="right"> 0.19518568</td>
    <td align="right">   0.162188</td>
    <td align="right">      24.27</td>
    <td align="right">      18.04</td>
    <td align="right"> 0.01038113</td>
    <td align="right">    50817.4</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">    33344.6</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    187.034</td>
    <td align="right">    3224.06</td>
    <td align="right">      32.70</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      22.93</td>
    <td align="right"> 0.02479985</td>
    <td align="right">    15.2908</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00980593</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00980593</td>
    <td align="right">    56.7811</td>
    <td align="right">    1506.91</td>
    <td align="right">       0.00</td>
    <td align="right">    3504.39</td>
    <td align="right">    2615.47</td>
    <td align="right"> 0.18747732</td>
    <td align="right">      26.67</td>
    <td align="right">      19.44</td>
    <td align="right"> 0.01118466</td>
    <td align="right">    55322.4</td>
    <td align="right">      13.02</td>
    <td align="right">      13.00</td>
    <td align="right"> 0.00932563</td>
    <td align="right">    36630.0</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">   6976.157</td>
    <td align="right">   6976.157</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.162188</td>
    <td align="right"> 0.19518568</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">Sensible</td>
    <td align="right">    6976.16</td>
    <td align="right">    6976.16</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.19518568</td>
    <td align="right">   0.162188</td>
    <td align="right">      14.43</td>
    <td align="right">       8.84</td>
    <td align="right"> 0.00477050</td>
    <td align="right">    26560.2</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">      0.000</td>
    <td align="right">    6976.16</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.02479985</td>
    <td align="right">    15.2908</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00542281</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00542281</td>
    <td align="right">    38.6115</td>
    <td align="right">    4196.80</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">CoolingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">   2658.013</td>
    <td align="right">   2052.347</td>
    <td align="right">   0.131541</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1023.5861</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.131541</td>
    <td align="right"> 0.15830289</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:20:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">7/21 14:30:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 10:40:00</td>
    <td align="right">Sensible</td>
    <td align="right">    2558.27</td>
    <td align="right">    1929.90</td>
    <td align="right">     0.9625</td>
    <td align="right"> 0.15830289</td>
    <td align="right">   0.131541</td>
    <td align="right">      23.72</td>
    <td align="right">      17.62</td>
    <td align="right"> 0.01008423</td>
    <td align="right">    49501.9</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">    33344.0</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    151.691</td>
    <td align="right">    2406.57</td>
    <td align="right">      32.70</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      22.93</td>
    <td align="right"> 0.01274258</td>
    <td align="right">     9.6872</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00970558</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00970558</td>
    <td align="right">    56.2117</td>
    <td align="right">    1196.96</td>
    <td align="right">       0.00</td>
    <td align="right">    2659.23</td>
    <td align="right">    2050.48</td>
    <td align="right"> 0.15205113</td>
    <td align="right">      26.67</td>
    <td align="right">      19.44</td>
    <td align="right"> 0.01118466</td>
    <td align="right">    55322.4</td>
    <td align="right">      13.48</td>
    <td align="right">      13.46</td>
    <td align="right"> 0.00961496</td>
    <td align="right">    37833.4</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">   5363.467</td>
    <td align="right">   5363.467</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.131541</td>
    <td align="right"> 0.15830289</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">Sensible</td>
    <td align="right">    5363.47</td>
    <td align="right">    5363.47</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.15830289</td>
    <td align="right">   0.131541</td>
    <td align="right">      16.28</td>
    <td align="right">      10.02</td>
    <td align="right"> 0.00507702</td>
    <td align="right">    29212.6</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">      0.000</td>
    <td align="right">    5363.47</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.01274258</td>
    <td align="right">     9.6872</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00549751</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00549751</td>
    <td align="right">    39.1451</td>
    <td align="right">    3550.15</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">CoolingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">    823.806</td>
    <td align="right">    577.975</td>
    <td align="right">   0.033175</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1029.0317</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.033175</td>
    <td align="right"> 0.03992411</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">7/21 14:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 13:40:00</td>
    <td align="right">Sensible</td>
    <td align="right">     915.91</td>
    <td align="right">     582.60</td>
    <td align="right">     1.1118</td>
    <td align="right"> 0.03992411</td>
    <td align="right">   0.033175</td>
    <td align="right">      31.37</td>
    <td align="right">      22.19</td>
    <td align="right"> 0.01301363</td>
    <td align="right">    64829.0</td>
    <td align="right">      11.85</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">    33349.1</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     38.257</td>
    <td align="right">     877.66</td>
    <td align="right">      32.70</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      22.93</td>
    <td align="right"> 0.02869204</td>
    <td align="right">    86.4878</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00941580</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00941580</td>
    <td align="right">    54.5537</td>
    <td align="right">     320.08</td>
    <td align="right">       0.00</td>
    <td align="right">     824.18</td>
    <td align="right">     577.80</td>
    <td align="right"> 0.03834741</td>
    <td align="right">      26.67</td>
    <td align="right">      19.44</td>
    <td align="right"> 0.01118466</td>
    <td align="right">    55322.4</td>
    <td align="right">      11.91</td>
    <td align="right">      11.90</td>
    <td align="right"> 0.00866553</td>
    <td align="right">    33829.9</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">   2372.137</td>
    <td align="right">   2372.137</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.033175</td>
    <td align="right"> 0.03992411</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">Sensible</td>
    <td align="right">    2372.14</td>
    <td align="right">    2372.14</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.03992411</td>
    <td align="right">   0.033175</td>
    <td align="right">      -9.13</td>
    <td align="right">      -9.13</td>
    <td align="right"> 0.00174468</td>
    <td align="right">    -4839.3</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">      0.000</td>
    <td align="right">    2372.14</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.02869204</td>
    <td align="right">    86.4878</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00550772</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00550772</td>
    <td align="right">    39.2225</td>
    <td align="right">     595.99</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">CoolingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">   6802.161</td>
    <td align="right">   4772.334</td>
    <td align="right">   0.273923</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1030.0616</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.273923</td>
    <td align="right"> 0.32965329</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">7/21 14:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 00:10:00</td>
    <td align="right">Sensible</td>
    <td align="right">    7767.69</td>
    <td align="right">    4847.18</td>
    <td align="right">     1.1419</td>
    <td align="right"> 0.32965329</td>
    <td align="right">   0.273923</td>
    <td align="right">      32.70</td>
    <td align="right">      22.93</td>
    <td align="right"> 0.01356767</td>
    <td align="right">    67615.0</td>
    <td align="right">      11.85</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">    33350.0</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    315.885</td>
    <td align="right">    7451.81</td>
    <td align="right">      32.70</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      22.93</td>
    <td align="right"> 0.27392303</td>
    <td align="right">   100.0000</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00946794</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00946794</td>
    <td align="right">    54.8488</td>
    <td align="right">    1725.91</td>
    <td align="right">       0.00</td>
    <td align="right">    6805.26</td>
    <td align="right">    4770.87</td>
    <td align="right"> 0.31663448</td>
    <td align="right">      26.67</td>
    <td align="right">      19.44</td>
    <td align="right"> 0.01118466</td>
    <td align="right">    55322.4</td>
    <td align="right">      11.91</td>
    <td align="right">      11.90</td>
    <td align="right"> 0.00866553</td>
    <td align="right">    33829.9</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">  21067.814</td>
    <td align="right">  21067.814</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.273923</td>
    <td align="right"> 0.32965329</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:20:00</td>
    <td align="right">Sensible</td>
    <td align="right">   21067.81</td>
    <td align="right">   21067.81</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.32965329</td>
    <td align="right">   0.273923</td>
    <td align="right">     -13.60</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">   -10802.1</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">      0.000</td>
    <td align="right">   21067.81</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.27392303</td>
    <td align="right">   100.0000</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00493961</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00493961</td>
    <td align="right">    35.1978</td>
    <td align="right">    1781.72</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">CoolingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">    712.492</td>
    <td align="right">    499.878</td>
    <td align="right">   0.028692</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1030.0616</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.028692</td>
    <td align="right"> 0.03452950</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">7/21 14:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 00:10:00</td>
    <td align="right">Sensible</td>
    <td align="right">     813.63</td>
    <td align="right">     507.72</td>
    <td align="right">     1.1419</td>
    <td align="right"> 0.03452950</td>
    <td align="right">   0.028692</td>
    <td align="right">      32.70</td>
    <td align="right">      22.93</td>
    <td align="right"> 0.01356767</td>
    <td align="right">    67615.0</td>
    <td align="right">      11.85</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">    33350.0</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     33.087</td>
    <td align="right">     780.54</td>
    <td align="right">      32.70</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      22.93</td>
    <td align="right"> 0.02869204</td>
    <td align="right">   100.0000</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00960415</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00960415</td>
    <td align="right">    55.6285</td>
    <td align="right">     250.46</td>
    <td align="right">       0.00</td>
    <td align="right">     712.82</td>
    <td align="right">     499.72</td>
    <td align="right"> 0.03316584</td>
    <td align="right">      26.67</td>
    <td align="right">      19.44</td>
    <td align="right"> 0.01118466</td>
    <td align="right">    55322.4</td>
    <td align="right">      11.91</td>
    <td align="right">      11.90</td>
    <td align="right"> 0.00866553</td>
    <td align="right">    33829.9</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">   2206.746</td>
    <td align="right">   2206.746</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.028692</td>
    <td align="right"> 0.03452950</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">Sensible</td>
    <td align="right">    2206.75</td>
    <td align="right">    2206.75</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.03452950</td>
    <td align="right">   0.028692</td>
    <td align="right">     -13.60</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">   -10802.1</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">      0.000</td>
    <td align="right">    2206.75</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.02869204</td>
    <td align="right">   100.0000</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00551058</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00551058</td>
    <td align="right">    39.2427</td>
    <td align="right">     597.04</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">CoolingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">  20365.855</td>
    <td align="right">  15917.524</td>
    <td align="right">   1.032245</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1023.2214</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   1.032245</td>
    <td align="right"> 1.24225724</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 13:50:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">7/21 14:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 13:50:00</td>
    <td align="right">Sensible</td>
    <td align="right">   19536.62</td>
    <td align="right">   15217.82</td>
    <td align="right">     0.9593</td>
    <td align="right"> 1.24225724</td>
    <td align="right">   1.032245</td>
    <td align="right">      23.79</td>
    <td align="right">      17.48</td>
    <td align="right"> 0.00988807</td>
    <td align="right">    49068.0</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">    33343.7</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">   1190.374</td>
    <td align="right">   18346.24</td>
    <td align="right">      32.63</td>
    <td align="right"> 0.01356755</td>
    <td align="right">      22.91</td>
    <td align="right"> 0.10853645</td>
    <td align="right">    10.5146</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00945573</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00945573</td>
    <td align="right">    54.7842</td>
    <td align="right">   10034.36</td>
    <td align="right">       0.00</td>
    <td align="right">   20375.15</td>
    <td align="right">   15902.32</td>
    <td align="right"> 1.19319747</td>
    <td align="right">      26.67</td>
    <td align="right">      19.44</td>
    <td align="right"> 0.01118466</td>
    <td align="right">    55322.4</td>
    <td align="right">      13.64</td>
    <td align="right">      13.62</td>
    <td align="right"> 0.00971492</td>
    <td align="right">    38246.3</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">  42430.257</td>
    <td align="right">  42430.257</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   1.032245</td>
    <td align="right"> 1.24225724</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">Sensible</td>
    <td align="right">   42430.26</td>
    <td align="right">   42430.26</td>
    <td align="right">     1.0000</td>
    <td align="right"> 1.24225724</td>
    <td align="right">   1.032245</td>
    <td align="right">      16.01</td>
    <td align="right">       9.76</td>
    <td align="right"> 0.00495569</td>
    <td align="right">    28628.2</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">      0.000</td>
    <td align="right">   42430.26</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.10853645</td>
    <td align="right">    10.5146</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00540206</td>
    <td align="right">      19.50</td>
    <td align="right"> 0.00540206</td>
    <td align="right">    38.4595</td>
    <td align="right">   18130.40</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">CoolingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">   3465.448</td>
    <td align="right">   2784.121</td>
    <td align="right">   0.185149</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1022.8468</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.185149</td>
    <td align="right"> 0.22281758</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 15:40:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">7/21 15:40:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 15:40:00</td>
    <td align="right">Sensible</td>
    <td align="right">    3303.75</td>
    <td align="right">    2642.41</td>
    <td align="right">     0.9533</td>
    <td align="right"> 0.22281758</td>
    <td align="right">   0.185149</td>
    <td align="right">      23.41</td>
    <td align="right">      17.18</td>
    <td align="right"> 0.00968653</td>
    <td align="right">    48168.5</td>
    <td align="right">      11.84</td>
    <td align="right">      11.69</td>
    <td align="right"> 0.00850000</td>
    <td align="right">    33343.3</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    213.511</td>
    <td align="right">    3090.24</td>
    <td align="right">      32.36</td>
    <td align="right"> 0.01356707</td>
    <td align="right">      22.84</td>
    <td align="right"> 0.01274258</td>
    <td align="right">     6.8824</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00939972</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00939972</td>
    <td align="right">    54.4669</td>
    <td align="right">    1780.41</td>
    <td align="right">       0.00</td>
    <td align="right">    3467.03</td>
    <td align="right">    2781.77</td>
    <td align="right"> 0.21401797</td>
    <td align="right">      26.67</td>
    <td align="right">      19.44</td>
    <td align="right"> 0.01118466</td>
    <td align="right">    55322.4</td>
    <td align="right">      13.96</td>
    <td align="right">      13.95</td>
    <td align="right"> 0.00992927</td>
    <td align="right">    39122.7</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">   7341.498</td>
    <td align="right">   7341.498</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.185149</td>
    <td align="right"> 0.22281758</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">Sensible</td>
    <td align="right">    7341.50</td>
    <td align="right">    7341.50</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.22281758</td>
    <td align="right">   0.185149</td>
    <td align="right">      17.21</td>
    <td align="right">      10.56</td>
    <td align="right"> 0.00520094</td>
    <td align="right">    30467.8</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">      0.000</td>
    <td align="right">    7341.50</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.01274258</td>
    <td align="right">     6.8824</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00549985</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00549985</td>
    <td align="right">    39.1616</td>
    <td align="right">    3555.37</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">CoolingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">  80008.615</td>
    <td align="right">  56133.314</td>
    <td align="right">   3.221947</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1027.0721</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   3.221947</td>
    <td align="right"> 3.87745935</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:40:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">7/21 14:40:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:40:00</td>
    <td align="right">Sensible</td>
    <td align="right">   83738.87</td>
    <td align="right">   54699.44</td>
    <td align="right">     1.0466</td>
    <td align="right"> 3.87745935</td>
    <td align="right">   3.221947</td>
    <td align="right">      27.89</td>
    <td align="right">      20.41</td>
    <td align="right"> 0.01195951</td>
    <td align="right">    58553.1</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">    33347.3</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">   3715.515</td>
    <td align="right">   80023.36</td>
    <td align="right">      32.70</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      22.93</td>
    <td align="right"> 1.03619809</td>
    <td align="right">    32.1606</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.01024190</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.01024190</td>
    <td align="right">    59.2594</td>
    <td align="right">   18423.28</td>
    <td align="right">       0.00</td>
    <td align="right">   80045.12</td>
    <td align="right">   56116.04</td>
    <td align="right"> 3.72432902</td>
    <td align="right">      26.67</td>
    <td align="right">      19.44</td>
    <td align="right"> 0.01118466</td>
    <td align="right">    55322.4</td>
    <td align="right">      11.91</td>
    <td align="right">      11.90</td>
    <td align="right"> 0.00866553</td>
    <td align="right">    33829.9</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right"> 160332.925</td>
    <td align="right"> 160332.925</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   3.221947</td>
    <td align="right"> 3.87745935</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">Sensible</td>
    <td align="right">  160332.93</td>
    <td align="right">  160332.93</td>
    <td align="right">     1.0000</td>
    <td align="right"> 3.87745935</td>
    <td align="right">   3.221947</td>
    <td align="right">       8.85</td>
    <td align="right">       5.45</td>
    <td align="right"> 0.00419360</td>
    <td align="right">    19449.7</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">      0.000</td>
    <td align="right">  160332.93</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 1.03619809</td>
    <td align="right">    32.1606</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00563327</td>
    <td align="right">      19.50</td>
    <td align="right"> 0.00563327</td>
    <td align="right">    40.0874</td>
    <td align="right">   96497.77</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">CoolingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">  25449.076</td>
    <td align="right">  20319.479</td>
    <td align="right">   1.343877</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1022.9099</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   1.343877</td>
    <td align="right"> 1.61729128</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 16:30:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">7/21 16:30:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 16:40:00</td>
    <td align="right">Sensible</td>
    <td align="right">   24390.61</td>
    <td align="right">   19450.95</td>
    <td align="right">     0.9584</td>
    <td align="right"> 1.61729128</td>
    <td align="right">   1.343877</td>
    <td align="right">      23.57</td>
    <td align="right">      17.26</td>
    <td align="right"> 0.00972048</td>
    <td align="right">    48422.4</td>
    <td align="right">      11.84</td>
    <td align="right">      11.69</td>
    <td align="right"> 0.00850000</td>
    <td align="right">    33343.4</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">   1549.744</td>
    <td align="right">   22840.87</td>
    <td align="right">      31.86</td>
    <td align="right"> 0.01356617</td>
    <td align="right">      22.70</td>
    <td align="right"> 0.12165349</td>
    <td align="right">     9.0524</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00933765</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00933765</td>
    <td align="right">    54.1103</td>
    <td align="right">   13236.23</td>
    <td align="right">       0.00</td>
    <td align="right">   25460.69</td>
    <td align="right">   20298.43</td>
    <td align="right"> 1.55342050</td>
    <td align="right">      26.67</td>
    <td align="right">      19.44</td>
    <td align="right"> 0.01118466</td>
    <td align="right">    55322.4</td>
    <td align="right">      13.90</td>
    <td align="right">      13.88</td>
    <td align="right"> 0.00988173</td>
    <td align="right">    38932.3</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">  54449.289</td>
    <td align="right">  54449.289</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   1.343877</td>
    <td align="right"> 1.61729128</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">Sensible</td>
    <td align="right">   54449.29</td>
    <td align="right">   54449.29</td>
    <td align="right">     1.0000</td>
    <td align="right"> 1.61729128</td>
    <td align="right">   1.343877</td>
    <td align="right">      16.50</td>
    <td align="right">      10.05</td>
    <td align="right"> 0.00501700</td>
    <td align="right">    29276.7</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">      0.000</td>
    <td align="right">   54449.29</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.12165349</td>
    <td align="right">     9.0524</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00540122</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00540122</td>
    <td align="right">    38.4593</td>
    <td align="right">   20312.72</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">CoolingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">  17998.239</td>
    <td align="right">  13798.573</td>
    <td align="right">   0.878163</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1023.5933</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.878163</td>
    <td align="right"> 1.05682779</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:40:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">7/21 14:40:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:40:00</td>
    <td align="right">Sensible</td>
    <td align="right">   17365.04</td>
    <td align="right">   13158.00</td>
    <td align="right">     0.9648</td>
    <td align="right"> 1.05682779</td>
    <td align="right">   0.878163</td>
    <td align="right">      23.98</td>
    <td align="right">      17.70</td>
    <td align="right"> 0.01008809</td>
    <td align="right">    49772.6</td>
    <td align="right">      11.84</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">    33344.0</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">   1012.689</td>
    <td align="right">   16352.35</td>
    <td align="right">      32.70</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      22.93</td>
    <td align="right"> 0.10853645</td>
    <td align="right">    12.3595</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00959738</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00959738</td>
    <td align="right">    55.5925</td>
    <td align="right">    8410.40</td>
    <td align="right">       0.00</td>
    <td align="right">   18006.45</td>
    <td align="right">   13786.40</td>
    <td align="right"> 1.01509108</td>
    <td align="right">      26.67</td>
    <td align="right">      19.44</td>
    <td align="right"> 0.01118466</td>
    <td align="right">    55322.4</td>
    <td align="right">      13.39</td>
    <td align="right">      13.37</td>
    <td align="right"> 0.00955467</td>
    <td align="right">    37583.6</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">  36745.041</td>
    <td align="right">  36745.041</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.878163</td>
    <td align="right"> 1.05682779</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 06:10:00</td>
    <td align="right">Sensible</td>
    <td align="right">   36745.04</td>
    <td align="right">   36745.04</td>
    <td align="right">     1.0000</td>
    <td align="right"> 1.05682779</td>
    <td align="right">   0.878163</td>
    <td align="right">      15.40</td>
    <td align="right">       9.41</td>
    <td align="right"> 0.00487945</td>
    <td align="right">    27816.4</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">      0.000</td>
    <td align="right">   36745.04</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.10853645</td>
    <td align="right">    12.3595</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00540444</td>
    <td align="right">      19.50</td>
    <td align="right"> 0.00540444</td>
    <td align="right">    38.4763</td>
    <td align="right">   18157.19</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">CoolingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">   3269.587</td>
    <td align="right">   2615.232</td>
    <td align="right">   0.173241</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1022.9680</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.173241</td>
    <td align="right"> 0.20848725</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 16:20:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">7/21 16:20:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 16:30:00</td>
    <td align="right">Sensible</td>
    <td align="right">    3129.42</td>
    <td align="right">    2476.46</td>
    <td align="right">     0.9571</td>
    <td align="right"> 0.20848725</td>
    <td align="right">   0.173241</td>
    <td align="right">      23.42</td>
    <td align="right">      17.24</td>
    <td align="right"> 0.00975174</td>
    <td align="right">    48351.4</td>
    <td align="right">      11.84</td>
    <td align="right">      11.69</td>
    <td align="right"> 0.00850000</td>
    <td align="right">    33343.5</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    199.780</td>
    <td align="right">    2929.64</td>
    <td align="right">      31.97</td>
    <td align="right"> 0.01356637</td>
    <td align="right">      22.73</td>
    <td align="right"> 0.01274258</td>
    <td align="right">     7.3554</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00944887</td>
    <td align="right">      22.75</td>
    <td align="right"> 0.00944887</td>
    <td align="right">    54.7474</td>
    <td align="right">    1654.38</td>
    <td align="right">       0.00</td>
    <td align="right">    3271.08</td>
    <td align="right">    2613.06</td>
    <td align="right"> 0.20025358</td>
    <td align="right">      26.67</td>
    <td align="right">      19.44</td>
    <td align="right"> 0.01118466</td>
    <td align="right">    55322.4</td>
    <td align="right">      13.91</td>
    <td align="right">      13.90</td>
    <td align="right"> 0.00989632</td>
    <td align="right">    38987.7</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">   6902.128</td>
    <td align="right">   6902.128</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.173241</td>
    <td align="right"> 0.20848725</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 22:30:00</td>
    <td align="right">Sensible</td>
    <td align="right">    6902.13</td>
    <td align="right">    6902.13</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.20848725</td>
    <td align="right">   0.173241</td>
    <td align="right">      17.05</td>
    <td align="right">      10.47</td>
    <td align="right"> 0.00518170</td>
    <td align="right">    30260.3</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">      0.000</td>
    <td align="right">    6902.13</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.01274258</td>
    <td align="right">     7.3554</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00550126</td>
    <td align="right">      19.49</td>
    <td align="right"> 0.00550126</td>
    <td align="right">    39.1715</td>
    <td align="right">    3558.53</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">CoolingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">     18.360</td>
    <td align="right">     18.360</td>
    <td align="right">   0.000739</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1004.8586</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.000739</td>
    <td align="right"> 0.00088980</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">7/21 14:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 00:10:00</td>
    <td align="right">Sensible</td>
    <td align="right">      17.57</td>
    <td align="right">    -999.00</td>
    <td align="right">     0.9571</td>
    <td align="right"> 0.00088980</td>
    <td align="right">   0.000739</td>
    <td align="right">       0.00</td>
    <td align="right">      -6.26</td>
    <td align="right"> 0.00000000</td>
    <td align="right">       25.0</td>
    <td align="right">       0.00</td>
    <td align="right">      -6.26</td>
    <td align="right"> 0.00000000</td>
    <td align="right">       25.0</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    199.780</td>
    <td align="right">    -182.21</td>
    <td align="right">      32.70</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      22.93</td>
    <td align="right"> 0.00073937</td>
    <td align="right">   100.0000</td>
    <td align="right">      26.05</td>
    <td align="right"> 0.01561838</td>
    <td align="right">      26.07</td>
    <td align="right"> 0.01561838</td>
    <td align="right">    73.4589</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      18.37</td>
    <td align="right">      12.87</td>
    <td align="right"> 0.00085466</td>
    <td align="right">      26.67</td>
    <td align="right">      19.44</td>
    <td align="right"> 0.01118466</td>
    <td align="right">    55322.4</td>
    <td align="right">      11.92</td>
    <td align="right">      11.90</td>
    <td align="right"> 0.00866171</td>
    <td align="right">    33829.9</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">     56.866</td>
    <td align="right">     56.866</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.000739</td>
    <td align="right"> 0.00088980</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">Sensible</td>
    <td align="right">      56.87</td>
    <td align="right">      56.87</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.00088980</td>
    <td align="right">   0.000739</td>
    <td align="right">     -13.60</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">   -10802.1</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">      0.000</td>
    <td align="right">      56.87</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00073937</td>
    <td align="right">   100.0000</td>
    <td align="right">       0.00</td>
    <td align="right"> 0.00115677</td>
    <td align="right">      15.34</td>
    <td align="right"> 0.00115677</td>
    <td align="right">    10.7839</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">CoolingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">    175.286</td>
    <td align="right">    122.979</td>
    <td align="right">   0.007059</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1030.0616</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.007059</td>
    <td align="right"> 0.00849491</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">7/21 14:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 00:10:00</td>
    <td align="right">Sensible</td>
    <td align="right">     200.17</td>
    <td align="right">     124.91</td>
    <td align="right">     1.1419</td>
    <td align="right"> 0.00849491</td>
    <td align="right">   0.007059</td>
    <td align="right">      32.70</td>
    <td align="right">      22.93</td>
    <td align="right"> 0.01356767</td>
    <td align="right">    67615.0</td>
    <td align="right">      11.85</td>
    <td align="right">      11.70</td>
    <td align="right"> 0.00850000</td>
    <td align="right">    33350.0</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">      8.140</td>
    <td align="right">     192.03</td>
    <td align="right">      32.70</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      22.93</td>
    <td align="right"> 0.00705879</td>
    <td align="right">   100.0000</td>
    <td align="right">      25.29</td>
    <td align="right"> 0.01814798</td>
    <td align="right">      25.29</td>
    <td align="right"> 0.01814798</td>
    <td align="right">    89.0141</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">     175.37</td>
    <td align="right">     122.94</td>
    <td align="right"> 0.00815943</td>
    <td align="right">      26.67</td>
    <td align="right">      19.44</td>
    <td align="right"> 0.01118466</td>
    <td align="right">    55322.4</td>
    <td align="right">      11.91</td>
    <td align="right">      11.90</td>
    <td align="right"> 0.00866553</td>
    <td align="right">    33829.9</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">    542.901</td>
    <td align="right">    542.901</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.007059</td>
    <td align="right"> 0.00849491</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">Sensible</td>
    <td align="right">     542.90</td>
    <td align="right">     542.90</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.00849491</td>
    <td align="right">   0.007059</td>
    <td align="right">     -13.60</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">   -10802.1</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">      0.000</td>
    <td align="right">     542.90</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00705879</td>
    <td align="right">   100.0000</td>
    <td align="right">       0.00</td>
    <td align="right"> 0.00115677</td>
    <td align="right">      17.86</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     9.1869</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">CoolingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">     18.360</td>
    <td align="right">     18.360</td>
    <td align="right">   0.000739</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1004.8586</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.000739</td>
    <td align="right"> 0.00088980</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 14:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=&gt;MDB 1</td>
    <td align="right">7/21 14:00:00</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=&gt;MWB 1</td>
    <td align="right">7/21 00:10:00</td>
    <td align="right">Sensible</td>
    <td align="right">      20.97</td>
    <td align="right">    -999.00</td>
    <td align="right">     1.1419</td>
    <td align="right"> 0.00088980</td>
    <td align="right">   0.000739</td>
    <td align="right">       0.00</td>
    <td align="right">      -6.26</td>
    <td align="right"> 0.00000000</td>
    <td align="right">       25.0</td>
    <td align="right">       0.00</td>
    <td align="right">      -6.26</td>
    <td align="right"> 0.00000000</td>
    <td align="right">       25.0</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">      8.140</td>
    <td align="right">      12.83</td>
    <td align="right">      32.70</td>
    <td align="right"> 0.01356767</td>
    <td align="right">      22.93</td>
    <td align="right"> 0.00073937</td>
    <td align="right">   100.0000</td>
    <td align="right">      25.63</td>
    <td align="right"> 0.01554987</td>
    <td align="right">      25.65</td>
    <td align="right"> 0.01554987</td>
    <td align="right">    74.9766</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      18.37</td>
    <td align="right">      12.87</td>
    <td align="right"> 0.00085466</td>
    <td align="right">      26.67</td>
    <td align="right">      19.44</td>
    <td align="right"> 0.01118466</td>
    <td align="right">    55322.4</td>
    <td align="right">      11.92</td>
    <td align="right">      11.90</td>
    <td align="right"> 0.00866171</td>
    <td align="right">    33829.9</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND</td>
    <td align="right">Coincident</td>
    <td align="right">HeatingDesignCapacity</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">unknown</td>
    <td align="right">No</td>
    <td align="right">     56.866</td>
    <td align="right">     56.866</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">   -999.000</td>
    <td align="right">  -999.0000</td>
    <td align="right">    1.00000</td>
    <td align="right">    1.00000</td>
    <td align="right">  1019.7116</td>
    <td align="right">  1004.8586</td>
    <td align="right">     1.2035</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">   0.000739</td>
    <td align="right"> 0.00088980</td>
    <td align="right">&nbsp;</td>
    <td align="right">  -999.0000</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">  -999.0000</td>
    <td align="right">     -999.0</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
    <td align="right">BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1</td>
    <td align="right">1/21 00:10:00</td>
    <td align="right">Sensible</td>
    <td align="right">      56.87</td>
    <td align="right">      56.87</td>
    <td align="right">     1.0000</td>
    <td align="right"> 0.00088980</td>
    <td align="right">   0.000739</td>
    <td align="right">     -13.60</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">   -10802.1</td>
    <td align="right">      50.00</td>
    <td align="right">      23.98</td>
    <td align="right"> 0.00800000</td>
    <td align="right">    70993.1</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">      0.000</td>
    <td align="right">      56.87</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00115677</td>
    <td align="right">     -13.60</td>
    <td align="right"> 0.00073937</td>
    <td align="right">   100.0000</td>
    <td align="right">       0.00</td>
    <td align="right"> 0.00115677</td>
    <td align="right">      15.33</td>
    <td align="right"> 0.00115677</td>
    <td align="right">    10.7882</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
    <td align="right">    -999.00</td>
    <td align="right">    -999.00</td>
    <td align="right">     -999.0</td>
    <td align="right">     -999.0</td>
  </tr>
</table>
<br><br>
<b>Coil Connections</b><br><br>
<!-- FullName:Coil Sizing Details_Entire Facility_Coil Connections-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Coil Name</td>
    <td align="right">Coil Type</td>
    <td align="right">Coil Location</td>
    <td align="right">HVAC Type</td>
    <td align="right">HVAC Name</td>
    <td align="right">Zone Name(s)</td>
    <td align="right">Supply Fan Name for HVAC</td>
    <td align="right">Supply Fan Type for HVAC</td>
    <td align="right">Airloop Name</td>
    <td align="right">Plant Name for Coil</td>
    <td align="right">Plant Loop Name</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC</td>
    <td align="right">HOT WATER LOOP</td>
    <td align="right">HOT WATER LOOP</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC</td>
    <td align="right">HOT WATER LOOP</td>
    <td align="right">HOT WATER LOOP</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC</td>
    <td align="right">HOT WATER LOOP</td>
    <td align="right">HOT WATER LOOP</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC</td>
    <td align="right">HOT WATER LOOP</td>
    <td align="right">HOT WATER LOOP</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC</td>
    <td align="right">HOT WATER LOOP</td>
    <td align="right">HOT WATER LOOP</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC</td>
    <td align="right">HOT WATER LOOP</td>
    <td align="right">HOT WATER LOOP</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC</td>
    <td align="right">HOT WATER LOOP</td>
    <td align="right">HOT WATER LOOP</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC</td>
    <td align="right">HOT WATER LOOP</td>
    <td align="right">HOT WATER LOOP</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC</td>
    <td align="right">HOT WATER LOOP</td>
    <td align="right">HOT WATER LOOP</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC</td>
    <td align="right">HOT WATER LOOP</td>
    <td align="right">HOT WATER LOOP</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC</td>
    <td align="right">HOT WATER LOOP</td>
    <td align="right">HOT WATER LOOP</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC</td>
    <td align="right">HOT WATER LOOP</td>
    <td align="right">HOT WATER LOOP</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC</td>
    <td align="right">HOT WATER LOOP</td>
    <td align="right">HOT WATER LOOP</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC</td>
    <td align="right">HOT WATER LOOP</td>
    <td align="right">HOT WATER LOOP</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC</td>
    <td align="right">HOT WATER LOOP</td>
    <td align="right">HOT WATER LOOP</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC</td>
    <td align="right">HOT WATER LOOP</td>
    <td align="right">HOT WATER LOOP</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC</td>
    <td align="right">HOT WATER LOOP</td>
    <td align="right">HOT WATER LOOP</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC</td>
    <td align="right">HOT WATER LOOP</td>
    <td align="right">HOT WATER LOOP</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC</td>
    <td align="right">HOT WATER LOOP</td>
    <td align="right">HOT WATER LOOP</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC</td>
    <td align="right">HOT WATER LOOP</td>
    <td align="right">HOT WATER LOOP</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC</td>
    <td align="right">HOT WATER LOOP</td>
    <td align="right">HOT WATER LOOP</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC</td>
    <td align="right">HOT WATER LOOP</td>
    <td align="right">HOT WATER LOOP</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC</td>
    <td align="right">HOT WATER LOOP</td>
    <td align="right">HOT WATER LOOP</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC</td>
    <td align="right">HOT WATER LOOP</td>
    <td align="right">HOT WATER LOOP</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC</td>
    <td align="right">HOT WATER LOOP</td>
    <td align="right">HOT WATER LOOP</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC</td>
    <td align="right">HOT WATER LOOP</td>
    <td align="right">HOT WATER LOOP</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC</td>
    <td align="right">HOT WATER LOOP</td>
    <td align="right">HOT WATER LOOP</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC</td>
    <td align="right">HOT WATER LOOP</td>
    <td align="right">HOT WATER LOOP</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC</td>
    <td align="right">HOT WATER LOOP</td>
    <td align="right">HOT WATER LOOP</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC</td>
    <td align="right">HOT WATER LOOP</td>
    <td align="right">HOT WATER LOOP</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC</td>
    <td align="right">HOT WATER LOOP</td>
    <td align="right">HOT WATER LOOP</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC</td>
    <td align="right">HOT WATER LOOP</td>
    <td align="right">HOT WATER LOOP</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC</td>
    <td align="right">HOT WATER LOOP</td>
    <td align="right">HOT WATER LOOP</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC</td>
    <td align="right">HOT WATER LOOP</td>
    <td align="right">HOT WATER LOOP</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC</td>
    <td align="right">HOT WATER LOOP</td>
    <td align="right">HOT WATER LOOP</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC</td>
    <td align="right">HOT WATER LOOP</td>
    <td align="right">HOT WATER LOOP</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC</td>
    <td align="right">HOT WATER LOOP</td>
    <td align="right">HOT WATER LOOP</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC</td>
    <td align="right">HOT WATER LOOP</td>
    <td align="right">HOT WATER LOOP</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC</td>
    <td align="right">HOT WATER LOOP</td>
    <td align="right">HOT WATER LOOP</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC</td>
    <td align="right">HOT WATER LOOP</td>
    <td align="right">HOT WATER LOOP</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC</td>
    <td align="right">HOT WATER LOOP</td>
    <td align="right">HOT WATER LOOP</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC WATER HTG COIL</td>
    <td align="right">COIL:HEATING:WATER</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC</td>
    <td align="right">HOT WATER LOOP</td>
    <td align="right">HOT WATER LOOP</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL</td>
    <td align="right">Coil:Cooling:DX:SingleSpeed</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL</td>
    <td align="right">COIL:HEATING:ELECTRIC</td>
    <td align="right">AirLoop</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC FAN</td>
    <td align="right">Fan:OnOff</td>
    <td align="right">ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC</td>
    <td align="right">unknown</td>
    <td align="right">unknown</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SystemSummary::EntireFacility></a>
<p>Report:<b> System Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2026-04-01
    14:53:50</b></p>
<b>Economizer</b><br><br>
<!-- FullName:System Summary_Entire Facility_Economizer-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">High Limit Shutoff Control</td>
    <td align="right">Minimum Outdoor Air [m3/s]</td>
    <td align="right">Maximum Outdoor Air [m3/s]</td>
    <td align="right">Return Air Temp Limit</td>
    <td align="right">Return Air Enthalpy Limit</td>
    <td align="right">Outdoor Air Temperature Limit [C]</td>
    <td align="right">Outdoor Air Enthalpy Limit [C]</td>
    <td align="right">AirLoopHVAC:OutdoorAirSystem Name</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Demand Controlled Ventilation using Controller:MechanicalVentilation</b><br><br>
<!-- FullName:System Summary_Entire Facility_Demand Controlled Ventilation using Controller:MechanicalVentilation-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Controller:MechanicalVentilation Name</td>
    <td align="right">Outdoor Air Per Person [m3/s-person]</td>
    <td align="right">Outdoor Air Per Area [m3/s-m2]</td>
    <td align="right">Outdoor Air Per Zone [m3/s]</td>
    <td align="right">Outdoor Air ACH [ach]</td>
    <td align="right">Outdoor Air Method</td>
    <td align="right">Outdoor Air Schedule Name</td>
    <td align="right">Air Distribution Effectiveness in Cooling Mode</td>
    <td align="right">Air Distribution Effectiveness in Heating Mode</td>
    <td align="right">Air Distribution Effectiveness Schedule Name</td>
    <td align="right">Type</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY A  - STORY GROUND</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 34</td>
    <td align="right">   0.003540</td>
    <td align="right">   0.000914</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">Sum</td>
    <td align="right">Constant-1.0</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">Zone Sum</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY B  - STORY GROUND</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 36</td>
    <td align="right">   0.003540</td>
    <td align="right">   0.000914</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">Sum</td>
    <td align="right">Constant-1.0</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">Zone Sum</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET BAKERY C  - STORY GROUND</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 35</td>
    <td align="right">   0.003540</td>
    <td align="right">   0.000914</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">Sum</td>
    <td align="right">Constant-1.0</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">Zone Sum</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR A  - STORY GROUND</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 1</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000305</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">Sum</td>
    <td align="right">Constant-1.0</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">Zone Sum</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR B  - STORY GROUND</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 2</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000305</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">Sum</td>
    <td align="right">Constant-1.0</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">Zone Sum</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET CORRIDOR C  - STORY GROUND</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 3</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000305</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">Sum</td>
    <td align="right">Constant-1.0</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">Zone Sum</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI A  - STORY GROUND</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 40</td>
    <td align="right">   0.003540</td>
    <td align="right">   0.000914</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">Sum</td>
    <td align="right">Constant-1.0</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">Zone Sum</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI B  - STORY GROUND</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 41</td>
    <td align="right">   0.003540</td>
    <td align="right">   0.000914</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">Sum</td>
    <td align="right">Constant-1.0</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">Zone Sum</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DELI C  - STORY GROUND</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 42</td>
    <td align="right">   0.003540</td>
    <td align="right">   0.000914</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">Sum</td>
    <td align="right">Constant-1.0</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">Zone Sum</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING A  - STORY GROUND</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 37</td>
    <td align="right">   0.003540</td>
    <td align="right">   0.000914</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">Sum</td>
    <td align="right">Constant-1.0</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">Zone Sum</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING B  - STORY GROUND</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 38</td>
    <td align="right">   0.003540</td>
    <td align="right">   0.000914</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">Sum</td>
    <td align="right">Constant-1.0</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">Zone Sum</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DINING C  - STORY GROUND</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 39</td>
    <td align="right">   0.003540</td>
    <td align="right">   0.000914</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">Sum</td>
    <td align="right">Constant-1.0</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">Zone Sum</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 14</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000610</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">Sum</td>
    <td align="right">Constant-1.0</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">Zone Sum</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 13</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000610</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">Sum</td>
    <td align="right">Constant-1.0</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">Zone Sum</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 15</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000610</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">Sum</td>
    <td align="right">Constant-1.0</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">Zone Sum</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING A  - STORY GROUND</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 19</td>
    <td align="right">   0.002360</td>
    <td align="right">   0.000305</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">Sum</td>
    <td align="right">Constant-1.0</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">Zone Sum</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING B  - STORY GROUND</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 20</td>
    <td align="right">   0.002360</td>
    <td align="right">   0.000305</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">Sum</td>
    <td align="right">Constant-1.0</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">Zone Sum</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET MEETING C  - STORY GROUND</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 21</td>
    <td align="right">   0.002360</td>
    <td align="right">   0.000305</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">Sum</td>
    <td align="right">Constant-1.0</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">Zone Sum</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE A  - STORY GROUND</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 16</td>
    <td align="right">   0.002360</td>
    <td align="right">   0.000305</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">Sum</td>
    <td align="right">Constant-1.0</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">Zone Sum</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE B  - STORY GROUND</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 17</td>
    <td align="right">   0.002360</td>
    <td align="right">   0.000305</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">Sum</td>
    <td align="right">Constant-1.0</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">Zone Sum</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET OFFICE C  - STORY GROUND</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 18</td>
    <td align="right">   0.002360</td>
    <td align="right">   0.000305</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">Sum</td>
    <td align="right">Constant-1.0</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">Zone Sum</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE A  - STORY GROUND</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 22</td>
    <td align="right">   0.003540</td>
    <td align="right">   0.000305</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">Sum</td>
    <td align="right">Constant-1.0</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">Zone Sum</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 23</td>
    <td align="right">   0.003540</td>
    <td align="right">   0.000305</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">Sum</td>
    <td align="right">Constant-1.0</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">Zone Sum</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE B  - STORY GROUND</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 24</td>
    <td align="right">   0.003540</td>
    <td align="right">   0.000305</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">Sum</td>
    <td align="right">Constant-1.0</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">Zone Sum</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 25</td>
    <td align="right">   0.003540</td>
    <td align="right">   0.000305</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">Sum</td>
    <td align="right">Constant-1.0</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">Zone Sum</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE C  - STORY GROUND</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 26</td>
    <td align="right">   0.003540</td>
    <td align="right">   0.000305</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">Sum</td>
    <td align="right">Constant-1.0</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">Zone Sum</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 27</td>
    <td align="right">   0.003540</td>
    <td align="right">   0.000305</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">Sum</td>
    <td align="right">Constant-1.0</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">Zone Sum</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM A  - STORY GROUND</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 10</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.005283</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">Sum</td>
    <td align="right">Constant-1.0</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">Zone Sum</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM B  - STORY GROUND</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 11</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.005283</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">Sum</td>
    <td align="right">Constant-1.0</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">Zone Sum</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET RESTROOM C  - STORY GROUND</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 12</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.005283</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">Sum</td>
    <td align="right">Constant-1.0</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">Zone Sum</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES A  - STORY GROUND</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 29</td>
    <td align="right">   0.003540</td>
    <td align="right">   0.000305</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">Sum</td>
    <td align="right">Constant-1.0</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">Zone Sum</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES A END_A - STORY GROUND</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 30</td>
    <td align="right">   0.003540</td>
    <td align="right">   0.000305</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">Sum</td>
    <td align="right">Constant-1.0</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">Zone Sum</td>
  </tr>
  <tr>
    <td align="right">ZONE SUPERMARKET SALES B  - STORY GROUND</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 31</td>
    <td align="right">   0.003540</td>
    <td align="right">   0.000305</td>
    <td align="right">   0.000000</td>
