Program Version,EnergyPlus, Version 25.2.0-cf7368216c, YMD=2026.04.01 14:53
! <Version>, Version ID
 Version, 25.2
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  6, 10
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, Yes, Yes, Yes, No, Yes
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, ScriptF, Normal, 6, No, 1, No, 1.0, 0.300, 2.0000E-003
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,  12.20,   6.30,   2.20,  -3.00,  -0.50,   3.80,   8.60,  14.90,  18.90,  23.40,  21.70,  18.10
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Boston Logan IntL Arpt MA USA TMY3 WMO#=725090,42.37,-71.02,-5.00,6.00,101253,1.2035
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,Correlation,NA,10.55,26.40,NA
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,90.1-2019|SuperMarket,0.000,Suburbs,4.00000E-002,0.40000,FullExterior,25,1
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Algorithm {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}, Space Heat Balance Sizing, Space Heat Balance Simulation
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference, No, No
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing and Return {AdjustMixingOnly | AdjustReturnOnly | AdjustMixingThenReturn | AdjustReturnThenMixing | None}, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.220,370.000,6.500000E-003
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,20,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,42,325,34
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, ZONE SUPERMARKET BAKERY A  - STORY GROUND,0.0,9.91,-26.40,0.00,11.89,-24.11,3.05,1,1,1,9.91,13.87,-26.40,-21.82,0.00,6.10,6.10,110.35,TARP,DOE-2,18.10,24.14,20.52,3.62,6,1,0,Yes
 Zone Information, ZONE SUPERMARKET BAKERY B  - STORY GROUND,0.0,9.91,-21.82,0.00,11.89,-3.99E-015,3.05,1,1,1,9.91,13.87,-21.82,21.82,0.00,6.10,6.10,1053.55,TARP,DOE-2,172.83,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE SUPERMARKET BAKERY C  - STORY GROUND,0.0,9.91,21.82,0.00,11.89,24.11,3.05,1,1,1,9.91,13.87,21.82,26.40,0.00,6.10,6.10,110.35,TARP,DOE-2,18.10,24.14,20.52,3.62,6,1,0,Yes
 Zone Information, ZONE SUPERMARKET CORRIDOR A  - STORY GROUND,0.0,6.74,-26.40,0.00,7.21,-24.11,3.05,1,1,1,6.74,7.67,-26.40,-21.82,0.00,6.10,6.10,26.04,TARP,DOE-2,4.27,5.70,4.84,0.85,6,1,0,Yes
 Zone Information, ZONE SUPERMARKET CORRIDOR B  - STORY GROUND,0.0,6.74,-21.82,0.00,7.21,-3.24E-015,3.05,1,1,1,6.74,7.67,-21.82,21.82,0.00,6.10,6.10,248.64,TARP,DOE-2,40.79,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE SUPERMARKET CORRIDOR C  - STORY GROUND,0.0,6.74,21.82,0.00,7.21,24.11,3.05,1,1,1,6.74,7.67,21.82,26.40,0.00,6.10,6.10,26.04,TARP,DOE-2,4.27,5.70,4.84,0.85,6,1,0,Yes
 Zone Information, ZONE SUPERMARKET DELI A  - STORY GROUND,0.0,13.87,-26.40,0.00,16.00,-24.11,3.05,1,1,1,13.87,18.13,-26.40,-21.82,0.00,6.10,6.10,118.52,TARP,DOE-2,19.44,25.92,22.03,3.89,6,1,0,Yes
 Zone Information, ZONE SUPERMARKET DELI B  - STORY GROUND,0.0,13.87,-21.82,0.00,16.00,-3.73E-015,3.05,1,1,1,13.87,18.13,-21.82,21.82,0.00,6.10,6.10,1131.51,TARP,DOE-2,185.62,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE SUPERMARKET DELI C  - STORY GROUND,0.0,13.87,21.82,0.00,16.00,24.11,3.05,1,1,1,13.87,18.13,21.82,26.40,0.00,6.10,6.10,118.52,TARP,DOE-2,19.44,25.92,22.03,3.89,6,1,0,Yes
 Zone Information, ZONE SUPERMARKET DINING A  - STORY GROUND,0.0,4.98,-26.40,0.00,5.42,-24.11,3.05,1,1,1,4.98,5.86,-26.40,-21.82,0.00,6.10,6.10,24.50,TARP,DOE-2,4.02,5.36,4.55,0.80,6,1,0,Yes
 Zone Information, ZONE SUPERMARKET DINING B  - STORY GROUND,0.0,4.98,-21.82,0.00,5.42,-3.59E-015,3.05,1,1,1,4.98,5.86,-21.82,21.82,0.00,6.10,6.10,233.89,TARP,DOE-2,38.37,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE SUPERMARKET DINING C  - STORY GROUND,0.0,4.98,21.82,0.00,5.42,24.11,3.05,1,1,1,4.98,5.86,21.82,26.40,0.00,6.10,6.10,24.50,TARP,DOE-2,4.02,5.36,4.55,0.80,6,1,0,Yes
 Zone Information, ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND,0.0,18.13,-26.40,0.00,22.13,-24.11,3.05,1,1,1,18.13,26.12,-26.40,-21.82,0.00,6.10,6.10,222.92,TARP,DOE-2,36.57,48.76,41.44,7.31,6,1,0,Yes
 Zone Information, ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND,0.0,18.13,-21.82,0.00,22.13,-3.90E-015,3.05,1,1,1,18.13,26.12,-21.82,21.82,0.00,6.10,6.10,2128.17,TARP,DOE-2,349.11,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND,0.0,18.13,21.82,0.00,22.13,24.11,3.05,1,1,1,18.13,26.12,21.82,26.40,0.00,6.10,6.10,222.92,TARP,DOE-2,36.57,48.76,41.44,7.31,6,1,0,Yes
 Zone Information, ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND,0.0,7.67,-26.40,0.00,8.20,-24.11,3.05,1,1,1,7.67,8.73,-26.40,-21.82,0.00,6.10,6.10,29.35,TARP,DOE-2,4.82,6.42,5.46,0.96,6,1,0,Yes
 Zone Information, ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND,0.0,7.67,-21.82,0.00,8.20,-3.88E-015,3.05,1,1,1,7.67,8.73,-21.82,21.82,0.00,6.10,6.10,280.24,TARP,DOE-2,45.97,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND,0.0,7.67,21.82,0.00,8.20,24.11,3.05,1,1,1,7.67,8.73,21.82,26.40,0.00,6.10,6.10,29.35,TARP,DOE-2,4.82,6.42,5.46,0.96,6,1,0,Yes
 Zone Information, ZONE SUPERMARKET MEETING A  - STORY GROUND,0.0,5.86,-26.40,0.00,6.30,-24.11,3.05,1,1,1,5.86,6.74,-26.40,-21.82,0.00,6.10,6.10,24.50,TARP,DOE-2,4.02,5.36,4.55,0.80,6,1,0,Yes
 Zone Information, ZONE SUPERMARKET MEETING B  - STORY GROUND,0.0,5.86,-21.82,0.00,6.30,-3.21E-015,3.05,1,1,1,5.86,6.74,-21.82,21.82,0.00,6.10,6.10,233.89,TARP,DOE-2,38.37,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE SUPERMARKET MEETING C  - STORY GROUND,0.0,5.86,21.82,0.00,6.30,24.11,3.05,1,1,1,5.86,6.74,21.82,26.40,0.00,6.10,6.10,24.50,TARP,DOE-2,4.02,5.36,4.55,0.80,6,1,0,Yes
 Zone Information, ZONE SUPERMARKET OFFICE A  - STORY GROUND,0.0,3.92,-26.40,0.00,4.19,-24.11,3.05,1,1,1,3.92,4.45,-26.40,-21.82,0.00,6.10,6.10,14.79,TARP,DOE-2,2.43,3.23,2.75,0.49,6,1,0,Yes
 Zone Information, ZONE SUPERMARKET OFFICE B  - STORY GROUND,0.0,3.92,-21.82,0.00,4.19,-3.57E-015,3.05,1,1,1,3.92,4.45,-21.82,21.82,0.00,6.10,6.10,141.18,TARP,DOE-2,23.16,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE SUPERMARKET OFFICE C  - STORY GROUND,0.0,3.92,21.82,0.00,4.19,24.11,3.05,1,1,1,3.92,4.45,21.82,26.40,0.00,6.10,6.10,14.79,TARP,DOE-2,2.43,3.23,2.75,0.49,6,1,0,Yes
 Zone Information, ZONE SUPERMARKET PRODUCE A  - STORY GROUND,0.0,26.12,-26.40,0.00,30.57,-24.11,3.05,1,1,1,26.12,35.02,-26.40,-21.82,0.00,6.10,6.10,248.00,TARP,DOE-2,40.68,54.24,46.11,8.14,6,1,0,Yes
 Zone Information, ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND,0.0,35.02,-26.40,0.00,37.31,-24.11,3.05,1,1,1,35.02,39.59,-26.40,-21.82,0.00,6.10,6.10,127.43,TARP,DOE-2,20.90,55.74,47.38,8.36,6,2,0,Yes
 Zone Information, ZONE SUPERMARKET PRODUCE B  - STORY GROUND,0.0,26.12,-21.82,0.00,30.57,-2.36E-015,3.05,1,1,1,26.12,35.02,-21.82,21.82,0.00,6.10,6.10,2367.64,TARP,DOE-2,388.39,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND,0.0,35.02,-21.82,0.00,37.31,-3.55E-015,3.05,1,1,1,35.02,39.59,-21.82,21.82,0.00,6.10,6.10,1216.53,TARP,DOE-2,199.56,266.08,226.17,39.91,6,1,0,Yes
 Zone Information, ZONE SUPERMARKET PRODUCE C  - STORY GROUND,0.0,26.12,21.82,0.00,30.57,24.11,3.05,1,1,1,26.12,35.02,21.82,26.40,0.00,6.10,6.10,248.00,TARP,DOE-2,40.68,54.24,46.11,8.14,6,1,0,Yes
 Zone Information, ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND,0.0,35.02,21.82,0.00,37.31,24.11,3.05,1,1,1,35.02,39.59,21.82,26.40,0.00,6.10,6.10,127.43,TARP,DOE-2,20.90,55.74,47.38,8.36,6,2,0,Yes
 Zone Information, ZONE SUPERMARKET RESTROOM A  - STORY GROUND,0.0,8.73,-26.40,0.00,9.32,-24.11,3.05,1,1,1,8.73,9.91,-26.40,-21.82,0.00,6.10,6.10,33.11,TARP,DOE-2,5.43,7.24,6.15,1.09,6,1,0,Yes
 Zone Information, ZONE SUPERMARKET RESTROOM B  - STORY GROUND,0.0,8.73,-21.82,0.00,9.32,-3.59E-015,3.05,1,1,1,8.73,9.91,-21.82,21.82,0.00,6.10,6.10,316.07,TARP,DOE-2,51.85,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE SUPERMARKET RESTROOM C  - STORY GROUND,0.0,8.73,21.82,0.00,9.32,24.11,3.05,1,1,1,8.73,9.91,21.82,26.40,0.00,6.10,6.10,33.11,TARP,DOE-2,5.43,7.24,6.15,1.09,6,1,0,Yes
 Zone Information, ZONE SUPERMARKET SALES A  - STORY GROUND,0.0,-35.02,-26.40,0.00,-15.55,-24.11,3.05,1,1,1,-35.02,3.92,-26.40,-21.82,0.00,6.10,6.10,1085.36,TARP,DOE-2,178.05,237.39,201.78,35.61,6,1,0,Yes
 Zone Information, ZONE SUPERMARKET SALES A END_A - STORY GROUND,0.0,-39.59,-26.40,0.00,-37.31,-24.11,3.05,1,1,1,-39.59,-35.02,-26.40,-21.82,0.00,6.10,6.10,127.43,TARP,DOE-2,20.90,55.74,47.38,8.36,6,2,0,Yes
 Zone Information, ZONE SUPERMARKET SALES B  - STORY GROUND,0.0,-35.02,-21.82,0.00,-15.55,-3.57E-015,3.05,1,1,1,-35.02,3.92,-21.82,21.82,0.00,6.10,6.10,10361.98,TARP,DOE-2,1699.80,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE SUPERMARKET SALES B END_A - STORY GROUND,0.0,-39.59,-21.82,0.00,-37.31,-3.55E-015,3.05,1,1,1,-39.59,-35.02,-21.82,21.82,0.00,6.10,6.10,1216.53,TARP,DOE-2,199.56,266.08,226.17,39.91,6,1,0,Yes
 Zone Information, ZONE SUPERMARKET SALES C  - STORY GROUND,0.0,-35.02,21.82,0.00,-15.55,24.11,3.05,1,1,1,-35.02,3.92,21.82,26.40,0.00,6.10,6.10,1085.36,TARP,DOE-2,178.05,237.39,201.78,35.61,6,1,0,Yes
 Zone Information, ZONE SUPERMARKET SALES C END_A - STORY GROUND,0.0,-39.59,21.82,0.00,-37.31,24.11,3.05,1,1,1,-39.59,-35.02,21.82,26.40,0.00,6.10,6.10,127.43,TARP,DOE-2,20.90,55.74,47.38,8.36,6,2,0,Yes
 Zone Information, ZONE SUPERMARKET VESTIBULE A  - STORY GROUND,0.0,4.45,-26.40,0.00,4.72,-24.11,3.05,1,1,1,4.45,4.98,-26.40,-21.82,0.00,6.10,6.10,14.79,TARP,DOE-2,2.43,3.23,2.75,0.49,6,1,0,Yes
 Zone Information, ZONE SUPERMARKET VESTIBULE B  - STORY GROUND,0.0,4.45,-21.82,0.00,4.72,-3.56E-015,3.05,1,1,1,4.45,4.98,-21.82,21.82,0.00,6.10,6.10,141.18,TARP,DOE-2,23.16,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE SUPERMARKET VESTIBULE C  - STORY GROUND,0.0,4.45,21.82,0.00,4.72,24.11,3.05,1,1,1,4.45,4.98,21.82,26.40,0.00,6.10,6.10,14.79,TARP,DOE-2,2.43,3.23,2.75,0.49,6,1,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, ZONE SUPERMARKET BAKERY A  - STORY GROUND,18.10,1.6,11.613,8.611E-002,11.733,0.108,26.940,0.000,0.000,0.000,38.781,No
 Zone Internal Gains Nominal, ZONE SUPERMARKET BAKERY B  - STORY GROUND,172.83,14.9,11.613,8.611E-002,11.733,0.108,26.940,0.000,0.000,0.000,38.781,No
 Zone Internal Gains Nominal, ZONE SUPERMARKET BAKERY C  - STORY GROUND,18.10,1.6,11.613,8.611E-002,11.733,0.108,26.940,0.000,0.000,0.000,38.781,No
 Zone Internal Gains Nominal, ZONE SUPERMARKET CORRIDOR A  - STORY GROUND,4.27,0.4,11.613,8.611E-002,4.413,0.000,0.000,0.000,0.000,0.000,4.413,No
 Zone Internal Gains Nominal, ZONE SUPERMARKET CORRIDOR B  - STORY GROUND,40.79,3.5,11.613,8.611E-002,4.413,0.000,0.000,0.000,0.000,0.000,4.413,No
 Zone Internal Gains Nominal, ZONE SUPERMARKET CORRIDOR C  - STORY GROUND,4.27,0.4,11.613,8.611E-002,4.413,0.000,0.000,0.000,0.000,0.000,4.413,No
 Zone Internal Gains Nominal, ZONE SUPERMARKET DELI A  - STORY GROUND,19.44,1.7,11.613,8.611E-002,11.733,8.934,26.877,0.000,0.000,0.000,47.544,No
 Zone Internal Gains Nominal, ZONE SUPERMARKET DELI B  - STORY GROUND,185.62,16.0,11.613,8.611E-002,11.733,8.934,26.877,0.000,0.000,0.000,47.544,No
 Zone Internal Gains Nominal, ZONE SUPERMARKET DELI C  - STORY GROUND,19.44,1.7,11.613,8.611E-002,11.733,8.934,26.877,0.000,0.000,0.000,47.544,No
 Zone Internal Gains Nominal, ZONE SUPERMARKET DINING A  - STORY GROUND,4.02,3.0,1.327,0.753,4.628,41.226,0.000,0.000,0.000,0.000,45.854,No
 Zone Internal Gains Nominal, ZONE SUPERMARKET DINING B  - STORY GROUND,38.37,28.9,1.327,0.753,4.628,41.226,0.000,0.000,0.000,0.000,45.854,No
 Zone Internal Gains Nominal, ZONE SUPERMARKET DINING C  - STORY GROUND,4.02,3.0,1.327,0.753,4.628,41.226,0.000,0.000,0.000,0.000,45.854,No
 Zone Internal Gains Nominal, ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND,36.57,1.3,27.815,3.595E-002,4.090,3.337,0.000,0.000,0.000,0.000,7.427,No
 Zone Internal Gains Nominal, ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND,349.11,12.6,27.815,3.595E-002,4.090,3.337,0.000,0.000,0.000,0.000,7.427,No
 Zone Internal Gains Nominal, ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND,36.57,1.3,27.815,3.595E-002,4.090,3.337,0.000,0.000,0.000,0.000,7.427,No
 Zone Internal Gains Nominal, ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND,4.82,0.0,N/A,0.000,4.628,0.000,0.000,0.000,0.000,0.000,4.628,No
 Zone Internal Gains Nominal, ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND,45.97,0.0,N/A,0.000,4.628,0.000,0.000,0.000,0.000,0.000,4.628,No
 Zone Internal Gains Nominal, ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND,4.82,0.0,N/A,0.000,4.628,0.000,0.000,0.000,0.000,0.000,4.628,No
 Zone Internal Gains Nominal, ZONE SUPERMARKET MEETING A  - STORY GROUND,4.02,2.2,1.858,0.538,10.441,0.000,0.000,0.000,0.000,0.000,10.441,No
 Zone Internal Gains Nominal, ZONE SUPERMARKET MEETING B  - STORY GROUND,38.37,20.6,1.858,0.538,10.441,0.000,0.000,0.000,0.000,0.000,10.441,No
 Zone Internal Gains Nominal, ZONE SUPERMARKET MEETING C  - STORY GROUND,4.02,2.2,1.858,0.538,10.441,0.000,0.000,0.000,0.000,0.000,10.441,No
 Zone Internal Gains Nominal, ZONE SUPERMARKET OFFICE A  - STORY GROUND,2.43,0.1,18.581,5.382E-002,7.965,0.000,0.000,0.000,0.000,0.000,7.965,No
 Zone Internal Gains Nominal, ZONE SUPERMARKET OFFICE B  - STORY GROUND,23.16,1.2,18.581,5.382E-002,7.965,0.000,0.000,0.000,0.000,0.000,7.965,No
 Zone Internal Gains Nominal, ZONE SUPERMARKET OFFICE C  - STORY GROUND,2.43,0.1,18.581,5.382E-002,7.965,0.000,0.000,0.000,0.000,0.000,7.965,No
 Zone Internal Gains Nominal, ZONE SUPERMARKET PRODUCE A  - STORY GROUND,40.68,3.5,11.613,8.611E-002,11.302,0.538,0.000,0.000,0.000,0.000,11.840,No
 Zone Internal Gains Nominal, ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND,20.90,1.8,11.613,8.611E-002,11.302,0.538,0.000,0.000,0.000,0.000,11.840,No
 Zone Internal Gains Nominal, ZONE SUPERMARKET PRODUCE B  - STORY GROUND,388.39,33.4,11.613,8.611E-002,11.302,0.538,0.000,0.000,0.000,0.000,11.840,No
 Zone Internal Gains Nominal, ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND,199.56,17.2,11.613,8.611E-002,11.302,0.538,0.000,0.000,0.000,0.000,11.840,No
 Zone Internal Gains Nominal, ZONE SUPERMARKET PRODUCE C  - STORY GROUND,40.68,3.5,11.613,8.611E-002,11.302,0.538,0.000,0.000,0.000,0.000,11.840,No
 Zone Internal Gains Nominal, ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND,20.90,1.8,11.613,8.611E-002,11.302,0.538,0.000,0.000,0.000,0.000,11.840,No
 Zone Internal Gains Nominal, ZONE SUPERMARKET RESTROOM A  - STORY GROUND,5.43,0.5,11.613,8.611E-002,6.781,0.000,0.000,0.000,0.000,0.000,6.781,No
 Zone Internal Gains Nominal, ZONE SUPERMARKET RESTROOM B  - STORY GROUND,51.85,4.5,11.613,8.611E-002,6.781,0.000,0.000,0.000,0.000,0.000,6.781,No
 Zone Internal Gains Nominal, ZONE SUPERMARKET RESTROOM C  - STORY GROUND,5.43,0.5,11.613,8.611E-002,6.781,0.000,0.000,0.000,0.000,0.000,6.781,No
 Zone Internal Gains Nominal, ZONE SUPERMARKET SALES A  - STORY GROUND,178.05,15.3,11.613,8.611E-002,11.302,10.979,0.000,0.000,0.000,0.000,22.281,No
 Zone Internal Gains Nominal, ZONE SUPERMARKET SALES A END_A - STORY GROUND,20.90,1.8,11.613,8.611E-002,11.302,10.979,0.000,0.000,0.000,0.000,22.281,No
 Zone Internal Gains Nominal, ZONE SUPERMARKET SALES B  - STORY GROUND,1699.80,146.4,11.613,8.611E-002,11.302,10.979,0.000,0.000,0.000,0.000,22.281,No
 Zone Internal Gains Nominal, ZONE SUPERMARKET SALES B END_A - STORY GROUND,199.56,17.2,11.613,8.611E-002,11.302,10.979,0.000,0.000,0.000,0.000,22.281,No
 Zone Internal Gains Nominal, ZONE SUPERMARKET SALES C  - STORY GROUND,178.05,15.3,11.613,8.611E-002,11.302,10.979,0.000,0.000,0.000,0.000,22.281,No
 Zone Internal Gains Nominal, ZONE SUPERMARKET SALES C END_A - STORY GROUND,20.90,1.8,11.613,8.611E-002,11.302,10.979,0.000,0.000,0.000,0.000,22.281,No
 Zone Internal Gains Nominal, ZONE SUPERMARKET VESTIBULE A  - STORY GROUND,2.43,0.2,11.613,8.611E-002,4.413,0.000,0.000,0.000,0.000,0.000,4.413,No
 Zone Internal Gains Nominal, ZONE SUPERMARKET VESTIBULE B  - STORY GROUND,23.16,2.0,11.613,8.611E-002,4.413,0.000,0.000,0.000,0.000,0.000,4.413,No
 Zone Internal Gains Nominal, ZONE SUPERMARKET VESTIBULE C  - STORY GROUND,2.43,0.2,11.613,8.611E-002,4.413,0.000,0.000,0.000,0.000,0.000,4.413,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Minimum Number of People for All Day Types,Maximum Number of People for All Day Types,Minimum Number of People for Weekdays, Maximum Number of People for Weekdays, Minimum Number of People for Weekends/Holidays, Maximum Number of People for Weekends /Holidays,Minimum Number of People for Summer Design Days, Maximum Number of People for Summer Design Days,Minimum Number of People for Winter Design Days, Maximum Number of People for Winter Design Days
 People Internal Gains Nominal, SUPERMARKET BAKERY C  - STORY GROUND SUPERMARKET BAKERY PEOPLE,SUPERMARKET BLDG OCC,ZONE SUPERMARKET BAKERY C  - STORY GROUND,18.10,1.6,1.6,8.611E-002,11.613,0.300,0.700,AutoCalculate,SUPERMARKET ACTIVITY,No,3.8200E-008,0.0,1.6,0.0,1.4,0.0,1.4,1.6,1.6,0.0,0.0,
 People Internal Gains Nominal, SUPERMARKET BAKERY A  - STORY GROUND SUPERMARKET BAKERY PEOPLE,SUPERMARKET BLDG OCC,ZONE SUPERMARKET BAKERY A  - STORY GROUND,18.10,1.6,1.6,8.611E-002,11.613,0.300,0.700,AutoCalculate,SUPERMARKET ACTIVITY,No,3.8200E-008,0.0,1.6,0.0,1.4,0.0,1.4,1.6,1.6,0.0,0.0,
 People Internal Gains Nominal, SUPERMARKET BAKERY B  - STORY GROUND SUPERMARKET BAKERY PEOPLE,SUPERMARKET BLDG OCC,ZONE SUPERMARKET BAKERY B  - STORY GROUND,172.83,14.9,14.9,8.611E-002,11.613,0.300,0.700,AutoCalculate,SUPERMARKET ACTIVITY,No,3.8200E-008,0.0,14.9,0.0,13.4,0.0,13.4,14.9,14.9,0.0,0.0,
 People Internal Gains Nominal, SUPERMARKET CORRIDOR A  - STORY GROUND SUPERMARKET CORRIDOR PEOPLE,SUPERMARKET BLDG OCC,ZONE SUPERMARKET CORRIDOR A  - STORY GROUND,4.27,0.4,0.4,8.611E-002,11.613,0.300,0.700,AutoCalculate,SUPERMARKET ACTIVITY,No,3.8200E-008,0.0,0.4,0.0,0.3,0.0,0.3,0.4,0.4,0.0,0.0,
 People Internal Gains Nominal, SUPERMARKET CORRIDOR C  - STORY GROUND SUPERMARKET CORRIDOR PEOPLE,SUPERMARKET BLDG OCC,ZONE SUPERMARKET CORRIDOR C  - STORY GROUND,4.27,0.4,0.4,8.611E-002,11.613,0.300,0.700,AutoCalculate,SUPERMARKET ACTIVITY,No,3.8200E-008,0.0,0.4,0.0,0.3,0.0,0.3,0.4,0.4,0.0,0.0,
 People Internal Gains Nominal, SUPERMARKET CORRIDOR B  - STORY GROUND SUPERMARKET CORRIDOR PEOPLE,SUPERMARKET BLDG OCC,ZONE SUPERMARKET CORRIDOR B  - STORY GROUND,40.79,3.5,3.5,8.611E-002,11.613,0.300,0.700,AutoCalculate,SUPERMARKET ACTIVITY,No,3.8200E-008,0.0,3.5,0.0,3.2,0.0,3.2,3.5,3.5,0.0,0.0,
 People Internal Gains Nominal, SUPERMARKET DELI A  - STORY GROUND SUPERMARKET DELI PEOPLE,SUPERMARKET BLDG OCC,ZONE SUPERMARKET DELI A  - STORY GROUND,19.44,1.7,1.7,8.611E-002,11.613,0.300,0.700,AutoCalculate,SUPERMARKET ACTIVITY,No,3.8200E-008,0.0,1.7,0.0,1.5,0.0,1.5,1.7,1.7,0.0,0.0,
 People Internal Gains Nominal, SUPERMARKET DELI C  - STORY GROUND SUPERMARKET DELI PEOPLE,SUPERMARKET BLDG OCC,ZONE SUPERMARKET DELI C  - STORY GROUND,19.44,1.7,1.7,8.611E-002,11.613,0.300,0.700,AutoCalculate,SUPERMARKET ACTIVITY,No,3.8200E-008,0.0,1.7,0.0,1.5,0.0,1.5,1.7,1.7,0.0,0.0,
 People Internal Gains Nominal, SUPERMARKET DELI B  - STORY GROUND SUPERMARKET DELI PEOPLE,SUPERMARKET BLDG OCC,ZONE SUPERMARKET DELI B  - STORY GROUND,185.62,16.0,16.0,8.611E-002,11.613,0.300,0.700,AutoCalculate,SUPERMARKET ACTIVITY,No,3.8200E-008,0.0,16.0,0.0,14.4,0.0,14.4,16.0,16.0,0.0,0.0,
 People Internal Gains Nominal, SUPERMARKET DINING A  - STORY GROUND SUPERMARKET DINING PEOPLE,SUPERMARKET BLDG OCC,ZONE SUPERMARKET DINING A  - STORY GROUND,4.02,3.0,3.0,0.753,1.327,0.300,0.700,AutoCalculate,SUPERMARKET ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,2.7,0.0,2.7,3.0,3.0,0.0,0.0,
 People Internal Gains Nominal, SUPERMARKET DINING C  - STORY GROUND SUPERMARKET DINING PEOPLE,SUPERMARKET BLDG OCC,ZONE SUPERMARKET DINING C  - STORY GROUND,4.02,3.0,3.0,0.753,1.327,0.300,0.700,AutoCalculate,SUPERMARKET ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,2.7,0.0,2.7,3.0,3.0,0.0,0.0,
 People Internal Gains Nominal, SUPERMARKET DINING B  - STORY GROUND SUPERMARKET DINING PEOPLE,SUPERMARKET BLDG OCC,ZONE SUPERMARKET DINING B  - STORY GROUND,38.37,28.9,28.9,0.753,1.327,0.300,0.700,AutoCalculate,SUPERMARKET ACTIVITY,No,3.8200E-008,0.0,28.9,0.0,26.0,0.0,26.0,28.9,28.9,0.0,0.0,
 People Internal Gains Nominal, SUPERMARKET DRYSTORAGE B  - STORY GROUND SUPERMARKET DRYSTORAGE PEOPLE,SUPERMARKET BLDG OCC,ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND,349.11,12.6,12.6,3.595E-002,27.815,0.300,0.700,AutoCalculate,SUPERMARKET ACTIVITY,No,3.8200E-008,0.0,12.6,0.0,11.3,0.0,11.3,12.6,12.6,0.0,0.0,
 People Internal Gains Nominal, SUPERMARKET DRYSTORAGE C  - STORY GROUND SUPERMARKET DRYSTORAGE PEOPLE,SUPERMARKET BLDG OCC,ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND,36.57,1.3,1.3,3.595E-002,27.815,0.300,0.700,AutoCalculate,SUPERMARKET ACTIVITY,No,3.8200E-008,0.0,1.3,0.0,1.2,0.0,1.2,1.3,1.3,0.0,0.0,
 People Internal Gains Nominal, SUPERMARKET DRYSTORAGE A  - STORY GROUND SUPERMARKET DRYSTORAGE PEOPLE,SUPERMARKET BLDG OCC,ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND,36.57,1.3,1.3,3.595E-002,27.815,0.300,0.700,AutoCalculate,SUPERMARKET ACTIVITY,No,3.8200E-008,0.0,1.3,0.0,1.2,0.0,1.2,1.3,1.3,0.0,0.0,
 People Internal Gains Nominal, SUPERMARKET MEETING C  - STORY GROUND SUPERMARKET MEETING PEOPLE,SUPERMARKET BLDG OCC,ZONE SUPERMARKET MEETING C  - STORY GROUND,4.02,2.2,2.2,0.538,1.858,0.300,0.700,AutoCalculate,SUPERMARKET ACTIVITY,No,3.8200E-008,0.0,2.2,0.0,1.9,0.0,1.9,2.2,2.2,0.0,0.0,
 People Internal Gains Nominal, SUPERMARKET MEETING B  - STORY GROUND SUPERMARKET MEETING PEOPLE,SUPERMARKET BLDG OCC,ZONE SUPERMARKET MEETING B  - STORY GROUND,38.37,20.6,20.6,0.538,1.858,0.300,0.700,AutoCalculate,SUPERMARKET ACTIVITY,No,3.8200E-008,0.0,20.6,0.0,18.6,0.0,18.6,20.6,20.6,0.0,0.0,
 People Internal Gains Nominal, SUPERMARKET MEETING A  - STORY GROUND SUPERMARKET MEETING PEOPLE,SUPERMARKET BLDG OCC,ZONE SUPERMARKET MEETING A  - STORY GROUND,4.02,2.2,2.2,0.538,1.858,0.300,0.700,AutoCalculate,SUPERMARKET ACTIVITY,No,3.8200E-008,0.0,2.2,0.0,1.9,0.0,1.9,2.2,2.2,0.0,0.0,
 People Internal Gains Nominal, SUPERMARKET OFFICE C  - STORY GROUND SUPERMARKET OFFICE PEOPLE,SUPERMARKET BLDG OCC,ZONE SUPERMARKET OFFICE C  - STORY GROUND,2.43,0.1,0.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,SUPERMARKET ACTIVITY,No,3.8200E-008,0.0,0.1,0.0,0.1,0.0,0.1,0.1,0.1,0.0,0.0,
 People Internal Gains Nominal, SUPERMARKET OFFICE A  - STORY GROUND SUPERMARKET OFFICE PEOPLE,SUPERMARKET BLDG OCC,ZONE SUPERMARKET OFFICE A  - STORY GROUND,2.43,0.1,0.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,SUPERMARKET ACTIVITY,No,3.8200E-008,0.0,0.1,0.0,0.1,0.0,0.1,0.1,0.1,0.0,0.0,
 People Internal Gains Nominal, SUPERMARKET OFFICE B  - STORY GROUND SUPERMARKET OFFICE PEOPLE,SUPERMARKET BLDG OCC,ZONE SUPERMARKET OFFICE B  - STORY GROUND,23.16,1.2,1.2,5.382E-002,18.581,0.300,0.700,AutoCalculate,SUPERMARKET ACTIVITY,No,3.8200E-008,0.0,1.2,0.0,1.1,0.0,1.1,1.2,1.2,0.0,0.0,
 People Internal Gains Nominal, SUPERMARKET PRODUCE B END_B - STORY GROUND SUPERMARKET PRODUCE PEOPLE,SUPERMARKET BLDG OCC,ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND,199.56,17.2,17.2,8.611E-002,11.613,0.300,0.700,AutoCalculate,SUPERMARKET ACTIVITY,No,3.8200E-008,0.0,17.2,0.0,15.5,0.0,15.5,17.2,17.2,0.0,0.0,
 People Internal Gains Nominal, SUPERMARKET PRODUCE A  - STORY GROUND SUPERMARKET PRODUCE PEOPLE,SUPERMARKET BLDG OCC,ZONE SUPERMARKET PRODUCE A  - STORY GROUND,40.68,3.5,3.5,8.611E-002,11.613,0.300,0.700,AutoCalculate,SUPERMARKET ACTIVITY,No,3.8200E-008,0.0,3.5,0.0,3.2,0.0,3.2,3.5,3.5,0.0,0.0,
 People Internal Gains Nominal, SUPERMARKET PRODUCE B  - STORY GROUND SUPERMARKET PRODUCE PEOPLE,SUPERMARKET BLDG OCC,ZONE SUPERMARKET PRODUCE B  - STORY GROUND,388.39,33.4,33.4,8.611E-002,11.613,0.300,0.700,AutoCalculate,SUPERMARKET ACTIVITY,No,3.8200E-008,0.0,33.4,0.0,30.1,0.0,30.1,33.4,33.4,0.0,0.0,
 People Internal Gains Nominal, SUPERMARKET PRODUCE A END_B - STORY GROUND SUPERMARKET PRODUCE PEOPLE,SUPERMARKET BLDG OCC,ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND,20.90,1.8,1.8,8.611E-002,11.613,0.300,0.700,AutoCalculate,SUPERMARKET ACTIVITY,No,3.8200E-008,0.0,1.8,0.0,1.6,0.0,1.6,1.8,1.8,0.0,0.0,
 People Internal Gains Nominal, SUPERMARKET PRODUCE C  - STORY GROUND SUPERMARKET PRODUCE PEOPLE,SUPERMARKET BLDG OCC,ZONE SUPERMARKET PRODUCE C  - STORY GROUND,40.68,3.5,3.5,8.611E-002,11.613,0.300,0.700,AutoCalculate,SUPERMARKET ACTIVITY,No,3.8200E-008,0.0,3.5,0.0,3.2,0.0,3.2,3.5,3.5,0.0,0.0,
 People Internal Gains Nominal, SUPERMARKET PRODUCE C END_B - STORY GROUND SUPERMARKET PRODUCE PEOPLE,SUPERMARKET BLDG OCC,ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND,20.90,1.8,1.8,8.611E-002,11.613,0.300,0.700,AutoCalculate,SUPERMARKET ACTIVITY,No,3.8200E-008,0.0,1.8,0.0,1.6,0.0,1.6,1.8,1.8,0.0,0.0,
 People Internal Gains Nominal, SUPERMARKET RESTROOM C  - STORY GROUND SUPERMARKET RESTROOM PEOPLE,SUPERMARKET BLDG OCC,ZONE SUPERMARKET RESTROOM C  - STORY GROUND,5.43,0.5,0.5,8.611E-002,11.613,0.300,0.700,AutoCalculate,SUPERMARKET ACTIVITY,No,3.8200E-008,0.0,0.5,0.0,0.4,0.0,0.4,0.5,0.5,0.0,0.0,
 People Internal Gains Nominal, SUPERMARKET RESTROOM B  - STORY GROUND SUPERMARKET RESTROOM PEOPLE,SUPERMARKET BLDG OCC,ZONE SUPERMARKET RESTROOM B  - STORY GROUND,51.85,4.5,4.5,8.611E-002,11.613,0.300,0.700,AutoCalculate,SUPERMARKET ACTIVITY,No,3.8200E-008,0.0,4.5,0.0,4.0,0.0,4.0,4.5,4.5,0.0,0.0,
 People Internal Gains Nominal, SUPERMARKET RESTROOM A  - STORY GROUND SUPERMARKET RESTROOM PEOPLE,SUPERMARKET BLDG OCC,ZONE SUPERMARKET RESTROOM A  - STORY GROUND,5.43,0.5,0.5,8.611E-002,11.613,0.300,0.700,AutoCalculate,SUPERMARKET ACTIVITY,No,3.8200E-008,0.0,0.5,0.0,0.4,0.0,0.4,0.5,0.5,0.0,0.0,
 People Internal Gains Nominal, SUPERMARKET SALES A END_A - STORY GROUND SUPERMARKET SALES PEOPLE,SUPERMARKET BLDG OCC,ZONE SUPERMARKET SALES A END_A - STORY GROUND,20.90,1.8,1.8,8.611E-002,11.613,0.300,0.700,AutoCalculate,SUPERMARKET ACTIVITY,No,3.8200E-008,0.0,1.8,0.0,1.6,0.0,1.6,1.8,1.8,0.0,0.0,
 People Internal Gains Nominal, SUPERMARKET SALES A  - STORY GROUND SUPERMARKET SALES PEOPLE,SUPERMARKET BLDG OCC,ZONE SUPERMARKET SALES A  - STORY GROUND,178.05,15.3,15.3,8.611E-002,11.613,0.300,0.700,AutoCalculate,SUPERMARKET ACTIVITY,No,3.8200E-008,0.0,15.3,0.0,13.8,0.0,13.8,15.3,15.3,0.0,0.0,
 People Internal Gains Nominal, SUPERMARKET SALES C  - STORY GROUND SUPERMARKET SALES PEOPLE,SUPERMARKET BLDG OCC,ZONE SUPERMARKET SALES C  - STORY GROUND,178.05,15.3,15.3,8.611E-002,11.613,0.300,0.700,AutoCalculate,SUPERMARKET ACTIVITY,No,3.8200E-008,0.0,15.3,0.0,13.8,0.0,13.8,15.3,15.3,0.0,0.0,
 People Internal Gains Nominal, SUPERMARKET SALES C END_A - STORY GROUND SUPERMARKET SALES PEOPLE,SUPERMARKET BLDG OCC,ZONE SUPERMARKET SALES C END_A - STORY GROUND,20.90,1.8,1.8,8.611E-002,11.613,0.300,0.700,AutoCalculate,SUPERMARKET ACTIVITY,No,3.8200E-008,0.0,1.8,0.0,1.6,0.0,1.6,1.8,1.8,0.0,0.0,
 People Internal Gains Nominal, SUPERMARKET SALES B  - STORY GROUND SUPERMARKET SALES PEOPLE,SUPERMARKET BLDG OCC,ZONE SUPERMARKET SALES B  - STORY GROUND,1699.80,146.4,146.4,8.611E-002,11.613,0.300,0.700,AutoCalculate,SUPERMARKET ACTIVITY,No,3.8200E-008,0.0,146.4,0.0,131.7,0.0,131.7,146.4,146.4,0.0,0.0,
 People Internal Gains Nominal, SUPERMARKET SALES B END_A - STORY GROUND SUPERMARKET SALES PEOPLE,SUPERMARKET BLDG OCC,ZONE SUPERMARKET SALES B END_A - STORY GROUND,199.56,17.2,17.2,8.611E-002,11.613,0.300,0.700,AutoCalculate,SUPERMARKET ACTIVITY,No,3.8200E-008,0.0,17.2,0.0,15.5,0.0,15.5,17.2,17.2,0.0,0.0,
 People Internal Gains Nominal, SUPERMARKET VESTIBULE B  - STORY GROUND SUPERMARKET VESTIBULE PEOPLE,SUPERMARKET BLDG OCC,ZONE SUPERMARKET VESTIBULE B  - STORY GROUND,23.16,2.0,2.0,8.611E-002,11.613,0.300,0.700,AutoCalculate,SUPERMARKET ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,1.8,0.0,1.8,2.0,2.0,0.0,0.0,
 People Internal Gains Nominal, SUPERMARKET VESTIBULE A  - STORY GROUND SUPERMARKET VESTIBULE PEOPLE,SUPERMARKET BLDG OCC,ZONE SUPERMARKET VESTIBULE A  - STORY GROUND,2.43,0.2,0.2,8.611E-002,11.613,0.300,0.700,AutoCalculate,SUPERMARKET ACTIVITY,No,3.8200E-008,0.0,0.2,0.0,0.2,0.0,0.2,0.2,0.2,0.0,0.0,
 People Internal Gains Nominal, SUPERMARKET VESTIBULE C  - STORY GROUND SUPERMARKET VESTIBULE PEOPLE,SUPERMARKET BLDG OCC,ZONE SUPERMARKET VESTIBULE C  - STORY GROUND,2.43,0.2,0.2,8.611E-002,11.613,0.300,0.700,AutoCalculate,SUPERMARKET ACTIVITY,No,3.8200E-008,0.0,0.2,0.0,0.2,0.0,0.2,0.2,0.2,0.0,0.0,
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use, Minimum Lighting Level for All Day Types {W},Maximum Lighting Level for All Day Types {W},Minimum Lighting Level for Weekdays {W}, Maximum Lighting Level for Weekdays {W},Minimum Lighting Level for Weekends/Holidays {W}, Maximum Lighting Level for Weekends /Holidays {W},Minimum Lighting Level for Summer Design Days {W}, Maximum Lighting Level for Summer Design Days {W},Minimum Lighting Level for Winter Design Days {W}, Maximum Lighting Level for Winter Design Days {W}
 Lights Internal Gains Nominal, SUPERMARKET BAKERY C  - STORY GROUND SUPERMARKET BAKERY LIGHTS,SUPERMARKET BLDG LIGHT,ZONE SUPERMARKET BAKERY C  - STORY GROUND,18.10,1.6,212.393,11.733,136.250,0.000,0.700,0.200,0.100,1.000,General,0.000,212.393,10.620,191.2,10.620,191.153,212.393,212.393,0.000,0.000
 Lights Internal Gains Nominal, SUPERMARKET BAKERY A  - STORY GROUND SUPERMARKET BAKERY LIGHTS,SUPERMARKET BLDG LIGHT,ZONE SUPERMARKET BAKERY A  - STORY GROUND,18.10,1.6,212.393,11.733,136.250,0.000,0.700,0.200,0.100,1.000,General,0.000,212.393,10.620,191.2,10.620,191.153,212.393,212.393,0.000,0.000
 Lights Internal Gains Nominal, SUPERMARKET BAKERY B  - STORY GROUND SUPERMARKET BAKERY LIGHTS,SUPERMARKET BLDG LIGHT,ZONE SUPERMARKET BAKERY B  - STORY GROUND,172.83,14.9,2027.715,11.733,136.250,0.000,0.700,0.200,0.100,1.000,General,0.000,2027.715,101.386,1824.9,101.386,1824.943,2027.715,2027.715,0.000,0.000
 Lights Internal Gains Nominal, SUPERMARKET CORRIDOR A  - STORY GROUND SUPERMARKET CORRIDOR LIGHTS,SUPERMARKET BLDG LIGHT,ZONE SUPERMARKET CORRIDOR A  - STORY GROUND,4.27,0.4,18.854,4.413,51.250,0.000,0.700,0.200,0.100,1.000,General,0.000,18.854,0.943,17.0,0.943,16.969,18.854,18.854,0.000,0.000
 Lights Internal Gains Nominal, SUPERMARKET CORRIDOR C  - STORY GROUND SUPERMARKET CORRIDOR LIGHTS,SUPERMARKET BLDG LIGHT,ZONE SUPERMARKET CORRIDOR C  - STORY GROUND,4.27,0.4,18.854,4.413,51.250,0.000,0.700,0.200,0.100,1.000,General,0.000,18.854,0.943,17.0,0.943,16.969,18.854,18.854,0.000,0.000
 Lights Internal Gains Nominal, SUPERMARKET CORRIDOR B  - STORY GROUND SUPERMARKET CORRIDOR LIGHTS,SUPERMARKET BLDG LIGHT,ZONE SUPERMARKET CORRIDOR B  - STORY GROUND,40.79,3.5,180.002,4.413,51.250,0.000,0.700,0.200,0.100,1.000,General,0.000,180.002,9.000,162.0,9.000,162.001,180.002,180.002,0.000,0.000
 Lights Internal Gains Nominal, SUPERMARKET DELI A  - STORY GROUND SUPERMARKET DELI LIGHTS,SUPERMARKET BLDG LIGHT,ZONE SUPERMARKET DELI A  - STORY GROUND,19.44,1.7,228.110,11.733,136.250,0.000,0.700,0.200,0.100,1.000,General,0.000,228.110,11.405,205.3,11.405,205.299,228.110,228.110,0.000,0.000
 Lights Internal Gains Nominal, SUPERMARKET DELI C  - STORY GROUND SUPERMARKET DELI LIGHTS,SUPERMARKET BLDG LIGHT,ZONE SUPERMARKET DELI C  - STORY GROUND,19.44,1.7,228.110,11.733,136.250,0.000,0.700,0.200,0.100,1.000,General,0.000,228.110,11.405,205.3,11.405,205.299,228.110,228.110,0.000,0.000
 Lights Internal Gains Nominal, SUPERMARKET DELI B  - STORY GROUND SUPERMARKET DELI LIGHTS,SUPERMARKET BLDG LIGHT,ZONE SUPERMARKET DELI B  - STORY GROUND,185.62,16.0,2177.765,11.733,136.250,0.000,0.700,0.200,0.100,1.000,General,0.000,2177.765,108.888,1960.0,108.888,1959.989,2177.765,2177.765,0.000,0.000
 Lights Internal Gains Nominal, SUPERMARKET DINING A  - STORY GROUND SUPERMARKET DINING LIGHTS,SUPERMARKET BLDG LIGHT,ZONE SUPERMARKET DINING A  - STORY GROUND,4.02,3.0,18.601,4.628,6.143,0.000,0.700,0.200,0.100,1.000,General,0.000,18.601,0.930,16.7,0.930,16.741,18.601,18.601,0.000,0.000
 Lights Internal Gains Nominal, SUPERMARKET DINING C  - STORY GROUND SUPERMARKET DINING LIGHTS,SUPERMARKET BLDG LIGHT,ZONE SUPERMARKET DINING C  - STORY GROUND,4.02,3.0,18.601,4.628,6.143,0.000,0.700,0.200,0.100,1.000,General,0.000,18.601,0.930,16.7,0.930,16.741,18.601,18.601,0.000,0.000
 Lights Internal Gains Nominal, SUPERMARKET DINING B  - STORY GROUND SUPERMARKET DINING LIGHTS,SUPERMARKET BLDG LIGHT,ZONE SUPERMARKET DINING B  - STORY GROUND,38.37,28.9,177.583,4.628,6.143,0.000,0.700,0.200,0.100,1.000,General,0.000,177.583,8.879,159.8,8.879,159.825,177.583,177.583,0.000,0.000
 Lights Internal Gains Nominal, SUPERMARKET DRYSTORAGE B  - STORY GROUND SUPERMARKET DRYSTORAGE LIGHTS,SUPERMARKET BLDG LIGHT,ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND,349.11,12.6,1427.958,4.090,113.772,0.000,0.700,0.200,0.100,1.000,General,0.000,1427.958,71.398,1285.2,71.398,1285.162,1427.958,1427.958,0.000,0.000
 Lights Internal Gains Nominal, SUPERMARKET DRYSTORAGE C  - STORY GROUND SUPERMARKET DRYSTORAGE LIGHTS,SUPERMARKET BLDG LIGHT,ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND,36.57,1.3,149.571,4.090,113.772,0.000,0.700,0.200,0.100,1.000,General,0.000,149.571,7.479,134.6,7.479,134.614,149.571,149.571,0.000,0.000
 Lights Internal Gains Nominal, SUPERMARKET DRYSTORAGE A  - STORY GROUND SUPERMARKET DRYSTORAGE LIGHTS,SUPERMARKET BLDG LIGHT,ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND,36.57,1.3,149.571,4.090,113.772,0.000,0.700,0.200,0.100,1.000,General,0.000,149.571,7.479,134.6,7.479,134.614,149.571,149.571,0.000,0.000
 Lights Internal Gains Nominal, SUPERMARKET ELEC/MECHROOM B  - STORY GROUND SUPERMARKET ELEC/MECHROOM LIGHTS,SUPERMARKET BLDG LIGHT,ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND,45.97,0.0,212.780,4.628,N/A,0.000,0.700,0.200,0.100,1.000,General,0.000,212.780,10.639,191.5,10.639,191.502,212.780,212.780,0.000,0.000
 Lights Internal Gains Nominal, SUPERMARKET ELEC/MECHROOM A  - STORY GROUND SUPERMARKET ELEC/MECHROOM LIGHTS,SUPERMARKET BLDG LIGHT,ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND,4.82,0.0,22.288,4.628,N/A,0.000,0.700,0.200,0.100,1.000,General,0.000,22.288,1.114,20.1,1.114,20.059,22.288,22.288,0.000,0.000
 Lights Internal Gains Nominal, SUPERMARKET ELEC/MECHROOM C  - STORY GROUND SUPERMARKET ELEC/MECHROOM LIGHTS,SUPERMARKET BLDG LIGHT,ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND,4.82,0.0,22.288,4.628,N/A,0.000,0.700,0.200,0.100,1.000,General,0.000,22.288,1.114,20.1,1.114,20.059,22.288,22.288,0.000,0.000
 Lights Internal Gains Nominal, SUPERMARKET MEETING C  - STORY GROUND SUPERMARKET MEETING LIGHTS,SUPERMARKET BLDG LIGHT,ZONE SUPERMARKET MEETING C  - STORY GROUND,4.02,2.2,41.960,10.441,19.400,0.000,0.700,0.200,0.100,1.000,General,0.000,41.960,2.098,37.8,2.098,37.764,41.960,41.960,0.000,0.000
 Lights Internal Gains Nominal, SUPERMARKET MEETING B  - STORY GROUND SUPERMARKET MEETING LIGHTS,SUPERMARKET BLDG LIGHT,ZONE SUPERMARKET MEETING B  - STORY GROUND,38.37,20.6,400.595,10.441,19.400,0.000,0.700,0.200,0.100,1.000,General,0.000,400.595,20.030,360.5,20.030,360.535,400.595,400.595,0.000,0.000
 Lights Internal Gains Nominal, SUPERMARKET MEETING A  - STORY GROUND SUPERMARKET MEETING LIGHTS,SUPERMARKET BLDG LIGHT,ZONE SUPERMARKET MEETING A  - STORY GROUND,4.02,2.2,41.960,10.441,19.400,0.000,0.700,0.200,0.100,1.000,General,0.000,41.960,2.098,37.8,2.098,37.764,41.960,41.960,0.000,0.000
 Lights Internal Gains Nominal, SUPERMARKET OFFICE C  - STORY GROUND SUPERMARKET OFFICE LIGHTS,SUPERMARKET BLDG LIGHT,ZONE SUPERMARKET OFFICE C  - STORY GROUND,2.43,0.1,19.322,7.965,148.000,0.000,0.700,0.200,0.100,1.000,General,0.000,19.322,0.966,17.4,0.966,17.390,19.322,19.322,0.000,0.000
 Lights Internal Gains Nominal, SUPERMARKET OFFICE A  - STORY GROUND SUPERMARKET OFFICE LIGHTS,SUPERMARKET BLDG LIGHT,ZONE SUPERMARKET OFFICE A  - STORY GROUND,2.43,0.1,19.322,7.965,148.000,0.000,0.700,0.200,0.100,1.000,General,0.000,19.322,0.966,17.4,0.966,17.390,19.322,19.322,0.000,0.000
 Lights Internal Gains Nominal, SUPERMARKET OFFICE B  - STORY GROUND SUPERMARKET OFFICE LIGHTS,SUPERMARKET BLDG LIGHT,ZONE SUPERMARKET OFFICE B  - STORY GROUND,23.16,1.2,184.466,7.965,148.000,0.000,0.700,0.200,0.100,1.000,General,0.000,184.466,9.223,166.0,9.223,166.020,184.466,184.466,0.000,0.000
 Lights Internal Gains Nominal, SUPERMARKET PRODUCE B END_B - STORY GROUND SUPERMARKET PRODUCE LIGHTS,SUPERMARKET BLDG LIGHT,ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND,199.56,17.2,2255.480,11.302,131.250,0.000,0.700,0.200,0.100,1.000,General,0.000,2255.480,112.774,2029.9,112.774,2029.932,2255.480,2255.480,0.000,0.000
 Lights Internal Gains Nominal, SUPERMARKET PRODUCE A  - STORY GROUND SUPERMARKET PRODUCE LIGHTS,SUPERMARKET BLDG LIGHT,ZONE SUPERMARKET PRODUCE A  - STORY GROUND,40.68,3.5,459.794,11.302,131.250,0.000,0.700,0.200,0.100,1.000,General,0.000,459.794,22.990,413.8,22.990,413.815,459.794,459.794,0.000,0.000
 Lights Internal Gains Nominal, SUPERMARKET PRODUCE B  - STORY GROUND SUPERMARKET PRODUCE LIGHTS,SUPERMARKET BLDG LIGHT,ZONE SUPERMARKET PRODUCE B  - STORY GROUND,388.39,33.4,4389.657,11.302,131.250,0.000,0.700,0.200,0.100,1.000,General,0.000,4389.657,219.483,3950.7,219.483,3950.691,4389.657,4389.657,0.000,0.000
 Lights Internal Gains Nominal, SUPERMARKET PRODUCE A END_B - STORY GROUND SUPERMARKET PRODUCE LIGHTS,SUPERMARKET BLDG LIGHT,ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND,20.90,1.8,236.250,11.302,131.250,0.000,0.700,0.200,0.100,1.000,General,0.000,236.250,11.812,212.6,11.812,212.625,236.250,236.250,0.000,0.000
 Lights Internal Gains Nominal, SUPERMARKET PRODUCE C  - STORY GROUND SUPERMARKET PRODUCE LIGHTS,SUPERMARKET BLDG LIGHT,ZONE SUPERMARKET PRODUCE C  - STORY GROUND,40.68,3.5,459.794,11.302,131.250,0.000,0.700,0.200,0.100,1.000,General,0.000,459.794,22.990,413.8,22.990,413.815,459.794,459.794,0.000,0.000
 Lights Internal Gains Nominal, SUPERMARKET PRODUCE C END_B - STORY GROUND SUPERMARKET PRODUCE LIGHTS,SUPERMARKET BLDG LIGHT,ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND,20.90,1.8,236.250,11.302,131.250,0.000,0.700,0.200,0.100,1.000,General,0.000,236.250,11.813,212.6,11.813,212.625,236.250,236.250,0.000,0.000
 Lights Internal Gains Nominal, SUPERMARKET RESTROOM C  - STORY GROUND SUPERMARKET RESTROOM LIGHTS,SUPERMARKET BLDG LIGHT,ZONE SUPERMARKET RESTROOM C  - STORY GROUND,5.43,0.5,36.828,6.781,78.750,0.000,0.700,0.200,0.100,1.000,General,0.000,36.828,1.841,33.1,1.841,33.145,36.828,36.828,0.000,0.000
 Lights Internal Gains Nominal, SUPERMARKET RESTROOM B  - STORY GROUND SUPERMARKET RESTROOM LIGHTS,SUPERMARKET BLDG LIGHT,ZONE SUPERMARKET RESTROOM B  - STORY GROUND,51.85,4.5,351.595,6.781,78.750,0.000,0.700,0.200,0.100,1.000,General,0.000,351.595,17.580,316.4,17.580,316.435,351.595,351.595,0.000,0.000
 Lights Internal Gains Nominal, SUPERMARKET RESTROOM A  - STORY GROUND SUPERMARKET RESTROOM LIGHTS,SUPERMARKET BLDG LIGHT,ZONE SUPERMARKET RESTROOM A  - STORY GROUND,5.43,0.5,36.828,6.781,78.750,0.000,0.700,0.200,0.100,1.000,General,0.000,36.828,1.841,33.1,1.841,33.145,36.828,36.828,0.000,0.000
 Lights Internal Gains Nominal, SUPERMARKET SALES A END_A - STORY GROUND SUPERMARKET SALES LIGHTS,SUPERMARKET BLDG LIGHT,ZONE SUPERMARKET SALES A END_A - STORY GROUND,20.90,1.8,236.250,11.302,131.250,0.000,0.700,0.200,0.100,1.000,General,0.000,236.250,11.812,212.6,11.812,212.625,236.250,236.250,0.000,0.000
 Lights Internal Gains Nominal, SUPERMARKET SALES A  - STORY GROUND SUPERMARKET SALES LIGHTS,SUPERMARKET BLDG LIGHT,ZONE SUPERMARKET SALES A  - STORY GROUND,178.05,15.3,2012.288,11.302,131.250,0.000,0.700,0.200,0.100,1.000,General,0.000,2012.288,100.614,1811.1,100.614,1811.059,2012.288,2012.288,0.000,0.000
 Lights Internal Gains Nominal, SUPERMARKET SALES C  - STORY GROUND SUPERMARKET SALES LIGHTS,SUPERMARKET BLDG LIGHT,ZONE SUPERMARKET SALES C  - STORY GROUND,178.05,15.3,2012.288,11.302,131.250,0.000,0.700,0.200,0.100,1.000,General,0.000,2012.288,100.614,1811.1,100.614,1811.059,2012.288,2012.288,0.000,0.000
 Lights Internal Gains Nominal, SUPERMARKET SALES C END_A - STORY GROUND SUPERMARKET SALES LIGHTS,SUPERMARKET BLDG LIGHT,ZONE SUPERMARKET SALES C END_A - STORY GROUND,20.90,1.8,236.250,11.302,131.250,0.000,0.700,0.200,0.100,1.000,General,0.000,236.250,11.813,212.6,11.813,212.625,236.250,236.250,0.000,0.000
 Lights Internal Gains Nominal, SUPERMARKET SALES B  - STORY GROUND SUPERMARKET SALES LIGHTS,SUPERMARKET BLDG LIGHT,ZONE SUPERMARKET SALES B  - STORY GROUND,1699.80,146.4,19211.320,11.302,131.250,0.000,0.700,0.200,0.100,1.000,General,0.000,19211.320,960.566,17290.2,960.566,17290.188,19211.320,19211.320,0.000,0.000
 Lights Internal Gains Nominal, SUPERMARKET SALES B END_A - STORY GROUND SUPERMARKET SALES LIGHTS,SUPERMARKET BLDG LIGHT,ZONE SUPERMARKET SALES B END_A - STORY GROUND,199.56,17.2,2255.480,11.302,131.250,0.000,0.700,0.200,0.100,1.000,General,0.000,2255.480,112.774,2029.9,112.774,2029.932,2255.480,2255.480,0.000,0.000
 Lights Internal Gains Nominal, SUPERMARKET VESTIBULE B  - STORY GROUND SUPERMARKET VESTIBULE LIGHTS,SUPERMARKET BLDG LIGHT,ZONE SUPERMARKET VESTIBULE B  - STORY GROUND,23.16,2.0,102.204,4.413,51.250,0.000,0.700,0.200,0.100,1.000,General,0.000,102.204,5.110,92.0,5.110,91.984,102.204,102.204,0.000,0.000
 Lights Internal Gains Nominal, SUPERMARKET VESTIBULE A  - STORY GROUND SUPERMARKET VESTIBULE LIGHTS,SUPERMARKET BLDG LIGHT,ZONE SUPERMARKET VESTIBULE A  - STORY GROUND,2.43,0.2,10.705,4.413,51.250,0.000,0.700,0.200,0.100,1.000,General,0.000,10.705,0.535,9.6,0.535,9.635,10.705,10.705,0.000,0.000
 Lights Internal Gains Nominal, SUPERMARKET VESTIBULE C  - STORY GROUND SUPERMARKET VESTIBULE LIGHTS,SUPERMARKET BLDG LIGHT,ZONE SUPERMARKET VESTIBULE C  - STORY GROUND,2.43,0.2,10.705,4.413,51.250,0.000,0.700,0.200,0.100,1.000,General,0.000,10.705,0.535,9.6,0.535,9.635,10.705,10.705,0.000,0.000
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Minimum Equipment Level for All Day Types {W},Maximum Equipment Level for All Day Types {W},Minimum Equipment Level for Weekdays {W}, Maximum Equipment Level for Weekdays {W},Minimum Equipment Level for Weekends/Holidays {W}, Maximum Equipment Level for Weekends /Holidays {W},Minimum Equipment Level for Summer Design Days {W}, Maximum Equipment Level for Summer Design Days {W},Minimum Equipment Level for Winter Design Days {W}, Maximum Equipment Level for Winter Design Days {W}
 ElectricEquipment Internal Gains Nominal, SUPERMARKET BAKERY C  - STORY GROUND SUPERMARKET BAKERY ELEC EQUIP,SUPERMARKET BLDG EQUIP NEW,ZONE SUPERMARKET BAKERY C  - STORY GROUND,18.10,1.6,1.949,0.108,1.250,0.000,0.500,0.000,0.500,General,0.000,1.949,0.779,1.754,0.585,1.754,1.949,1.949,0.000,0.000
 ElectricEquipment Internal Gains Nominal, SUPERMARKET BAKERY A  - STORY GROUND SUPERMARKET BAKERY ELEC EQUIP,SUPERMARKET BLDG EQUIP NEW,ZONE SUPERMARKET BAKERY A  - STORY GROUND,18.10,1.6,1.949,0.108,1.250,0.000,0.500,0.000,0.500,General,0.000,1.949,0.779,1.754,0.585,1.754,1.949,1.949,0.000,0.000
 ElectricEquipment Internal Gains Nominal, SUPERMARKET BAKERY B  - STORY GROUND SUPERMARKET BAKERY ELEC EQUIP,SUPERMARKET BLDG EQUIP NEW,ZONE SUPERMARKET BAKERY B  - STORY GROUND,172.83,14.9,18.603,0.108,1.250,0.000,0.500,0.000,0.500,General,0.000,18.603,7.441,16.743,5.581,16.743,18.603,18.603,0.000,0.000
 ElectricEquipment Internal Gains Nominal, SUPERMARKET DELI A  - STORY GROUND SUPERMARKET DELI ELEC EQUIP,SUPERMARKET BLDG EQUIP NEW,ZONE SUPERMARKET DELI A  - STORY GROUND,19.44,1.7,173.698,8.934,103.750,0.000,0.500,0.000,0.500,General,0.000,173.698,69.479,156.328,52.109,156.328,173.698,173.698,0.000,0.000
 ElectricEquipment Internal Gains Nominal, SUPERMARKET DELI C  - STORY GROUND SUPERMARKET DELI ELEC EQUIP,SUPERMARKET BLDG EQUIP NEW,ZONE SUPERMARKET DELI C  - STORY GROUND,19.44,1.7,173.698,8.934,103.750,0.000,0.500,0.000,0.500,General,0.000,173.698,69.479,156.328,52.109,156.328,173.698,173.698,0.000,0.000
 ElectricEquipment Internal Gains Nominal, SUPERMARKET DELI B  - STORY GROUND SUPERMARKET DELI ELEC EQUIP,SUPERMARKET BLDG EQUIP NEW,ZONE SUPERMARKET DELI B  - STORY GROUND,185.62,16.0,1658.298,8.934,103.750,0.000,0.500,0.000,0.500,General,0.000,1658.298,663.319,1492.469,497.490,1492.469,1658.298,1658.298,0.000,0.000
 ElectricEquipment Internal Gains Nominal, SUPERMARKET DINING A  - STORY GROUND SUPERMARKET DINING ELEC EQUIP,SUPERMARKET BLDG EQUIP NEW,ZONE SUPERMARKET DINING A  - STORY GROUND,4.02,3.0,165.678,41.226,54.714,0.000,0.500,0.000,0.500,General,0.000,165.678,66.271,149.110,49.703,149.110,165.678,165.678,0.000,0.000
 ElectricEquipment Internal Gains Nominal, SUPERMARKET DINING C  - STORY GROUND SUPERMARKET DINING ELEC EQUIP,SUPERMARKET BLDG EQUIP NEW,ZONE SUPERMARKET DINING C  - STORY GROUND,4.02,3.0,165.678,41.226,54.714,0.000,0.500,0.000,0.500,General,0.000,165.678,66.271,149.110,49.703,149.110,165.678,165.678,0.000,0.000
 ElectricEquipment Internal Gains Nominal, SUPERMARKET DINING B  - STORY GROUND SUPERMARKET DINING ELEC EQUIP,SUPERMARKET BLDG EQUIP NEW,ZONE SUPERMARKET DINING B  - STORY GROUND,38.37,28.9,1581.729,41.226,54.714,0.000,0.500,0.000,0.500,General,0.000,1581.729,632.692,1423.556,474.519,1423.556,1581.729,1581.729,0.000,0.000
 ElectricEquipment Internal Gains Nominal, SUPERMARKET DRYSTORAGE B  - STORY GROUND SUPERMARKET DRYSTORAGE ELEC EQUIP,SUPERMARKET BLDG EQUIP NEW,ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND,349.11,12.6,1164.913,3.337,92.814,0.000,0.500,0.000,0.500,General,0.000,1164.913,465.965,1048.421,349.474,1048.421,1164.913,1164.913,0.000,0.000
 ElectricEquipment Internal Gains Nominal, SUPERMARKET DRYSTORAGE C  - STORY GROUND SUPERMARKET DRYSTORAGE ELEC EQUIP,SUPERMARKET BLDG EQUIP NEW,ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND,36.57,1.3,122.019,3.337,92.814,0.000,0.500,0.000,0.500,General,0.000,122.019,48.807,109.817,36.606,109.817,122.019,122.019,0.000,0.000
 ElectricEquipment Internal Gains Nominal, SUPERMARKET DRYSTORAGE A  - STORY GROUND SUPERMARKET DRYSTORAGE ELEC EQUIP,SUPERMARKET BLDG EQUIP NEW,ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND,36.57,1.3,122.019,3.337,92.814,0.000,0.500,0.000,0.500,General,0.000,122.019,48.807,109.817,36.606,109.817,122.019,122.019,0.000,0.000
 ElectricEquipment Internal Gains Nominal, SUPERMARKET PRODUCE B END_B - STORY GROUND SUPERMARKET PRODUCE ELEC EQUIP,SUPERMARKET BLDG EQUIP NEW,ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND,199.56,17.2,107.404,0.538,6.250,0.000,0.500,0.000,0.500,General,0.000,107.404,42.962,96.663,32.221,96.663,107.404,107.404,0.000,0.000
 ElectricEquipment Internal Gains Nominal, SUPERMARKET PRODUCE A  - STORY GROUND SUPERMARKET PRODUCE ELEC EQUIP,SUPERMARKET BLDG EQUIP NEW,ZONE SUPERMARKET PRODUCE A  - STORY GROUND,40.68,3.5,21.895,0.538,6.250,0.000,0.500,0.000,0.500,General,0.000,21.895,8.758,19.705,6.568,19.705,21.895,21.895,0.000,0.000
 ElectricEquipment Internal Gains Nominal, SUPERMARKET PRODUCE B  - STORY GROUND SUPERMARKET PRODUCE ELEC EQUIP,SUPERMARKET BLDG EQUIP NEW,ZONE SUPERMARKET PRODUCE B  - STORY GROUND,388.39,33.4,209.031,0.538,6.250,0.000,0.500,0.000,0.500,General,0.000,209.031,83.613,188.128,62.709,188.128,209.031,209.031,0.000,0.000
 ElectricEquipment Internal Gains Nominal, SUPERMARKET PRODUCE A END_B - STORY GROUND SUPERMARKET PRODUCE ELEC EQUIP,SUPERMARKET BLDG EQUIP NEW,ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND,20.90,1.8,11.250,0.538,6.250,0.000,0.500,0.000,0.500,General,0.000,11.250,4.500,10.125,3.375,10.125,11.250,11.250,0.000,0.000
 ElectricEquipment Internal Gains Nominal, SUPERMARKET PRODUCE C  - STORY GROUND SUPERMARKET PRODUCE ELEC EQUIP,SUPERMARKET BLDG EQUIP NEW,ZONE SUPERMARKET PRODUCE C  - STORY GROUND,40.68,3.5,21.895,0.538,6.250,0.000,0.500,0.000,0.500,General,0.000,21.895,8.758,19.705,6.568,19.705,21.895,21.895,0.000,0.000
 ElectricEquipment Internal Gains Nominal, SUPERMARKET PRODUCE C END_B - STORY GROUND SUPERMARKET PRODUCE ELEC EQUIP,SUPERMARKET BLDG EQUIP NEW,ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND,20.90,1.8,11.250,0.538,6.250,0.000,0.500,0.000,0.500,General,0.000,11.250,4.500,10.125,3.375,10.125,11.250,11.250,0.000,0.000
 ElectricEquipment Internal Gains Nominal, SUPERMARKET SALES A END_A - STORY GROUND SUPERMARKET SALES ELEC EQUIP,SUPERMARKET BLDG EQUIP NEW,ZONE SUPERMARKET SALES A END_A - STORY GROUND,20.90,1.8,229.500,10.979,127.500,0.000,0.500,0.000,0.500,General,0.000,229.500,91.800,206.550,68.850,206.550,229.500,229.500,0.000,0.000
 ElectricEquipment Internal Gains Nominal, SUPERMARKET SALES A  - STORY GROUND SUPERMARKET SALES ELEC EQUIP,SUPERMARKET BLDG EQUIP NEW,ZONE SUPERMARKET SALES A  - STORY GROUND,178.05,15.3,1954.794,10.979,127.500,0.000,0.500,0.000,0.500,General,0.000,1954.794,781.917,1759.314,586.438,1759.314,1954.794,1954.794,0.000,0.000
 ElectricEquipment Internal Gains Nominal, SUPERMARKET SALES C  - STORY GROUND SUPERMARKET SALES ELEC EQUIP,SUPERMARKET BLDG EQUIP NEW,ZONE SUPERMARKET SALES C  - STORY GROUND,178.05,15.3,1954.794,10.979,127.500,0.000,0.500,0.000,0.500,General,0.000,1954.794,781.917,1759.314,586.438,1759.314,1954.794,1954.794,0.000,0.000
 ElectricEquipment Internal Gains Nominal, SUPERMARKET SALES C END_A - STORY GROUND SUPERMARKET SALES ELEC EQUIP,SUPERMARKET BLDG EQUIP NEW,ZONE SUPERMARKET SALES C END_A - STORY GROUND,20.90,1.8,229.500,10.979,127.500,0.000,0.500,0.000,0.500,General,0.000,229.500,91.800,206.550,68.850,206.550,229.500,229.500,0.000,0.000
 ElectricEquipment Internal Gains Nominal, SUPERMARKET SALES B  - STORY GROUND SUPERMARKET SALES ELEC EQUIP,SUPERMARKET BLDG EQUIP NEW,ZONE SUPERMARKET SALES B  - STORY GROUND,1699.80,146.4,18662.425,10.979,127.500,0.000,0.500,0.000,0.500,General,0.000,18662.425,7464.970,16796.183,5598.728,16796.183,18662.425,18662.425,0.000,0.000
 ElectricEquipment Internal Gains Nominal, SUPERMARKET SALES B END_A - STORY GROUND SUPERMARKET SALES ELEC EQUIP,SUPERMARKET BLDG EQUIP NEW,ZONE SUPERMARKET SALES B END_A - STORY GROUND,199.56,17.2,2191.038,10.979,127.500,0.000,0.500,0.000,0.500,General,0.000,2191.038,876.415,1971.934,657.311,1971.934,2191.038,2191.038,0.000,0.000
! <GasEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Minimum Equipment Level for All Day Types {W},Maximum Equipment Level for All Day Types {W},Minimum Equipment Level for Weekdays {W}, Maximum Equipment Level for Weekdays {W},Minimum Equipment Level for Weekends/Holidays {W}, Maximum Equipment Level for Weekends /Holidays {W},Minimum Equipment Level for Summer Design Days {W}, Maximum Equipment Level for Summer Design Days {W},Minimum Equipment Level for Winter Design Days {W}, Maximum Equipment Level for Winter Design Days {W}
 GasEquipment Internal Gains Nominal, SUPERMARKET BAKERY C  - STORY GROUND SUPERMARKET BAKERY GAS EQUIP,SUPERMARKET GAS EQUIP NEW,ZONE SUPERMARKET BAKERY C  - STORY GROUND,18.10,1.6,487.690,26.940,312.853,0.100,0.200,0.700,0.000,General,0.000,487.690,4.877,487.690,4.877,487.690,4.877,487.690,0.000,0.000
 GasEquipment Internal Gains Nominal, SUPERMARKET BAKERY A  - STORY GROUND SUPERMARKET BAKERY GAS EQUIP,SUPERMARKET GAS EQUIP NEW,ZONE SUPERMARKET BAKERY A  - STORY GROUND,18.10,1.6,487.690,26.940,312.853,0.100,0.200,0.700,0.000,General,0.000,487.690,4.877,487.690,4.877,487.690,4.877,487.690,0.000,0.000
 GasEquipment Internal Gains Nominal, SUPERMARKET BAKERY B  - STORY GROUND SUPERMARKET BAKERY GAS EQUIP,SUPERMARKET GAS EQUIP NEW,ZONE SUPERMARKET BAKERY B  - STORY GROUND,172.83,14.9,4655.980,26.940,312.853,0.100,0.200,0.700,0.000,General,0.000,4655.980,46.560,4655.980,46.560,4655.980,46.560,4655.980,0.000,0.000
 GasEquipment Internal Gains Nominal, SUPERMARKET DELI A  - STORY GROUND SUPERMARKET DELI GAS EQUIP,SUPERMARKET GAS EQUIP NEW,ZONE SUPERMARKET DELI A  - STORY GROUND,19.44,1.7,522.553,26.877,312.121,0.100,0.200,0.700,0.000,General,0.000,522.553,5.226,522.553,5.226,522.553,5.226,522.553,0.000,0.000
 GasEquipment Internal Gains Nominal, SUPERMARKET DELI C  - STORY GROUND SUPERMARKET DELI GAS EQUIP,SUPERMARKET GAS EQUIP NEW,ZONE SUPERMARKET DELI C  - STORY GROUND,19.44,1.7,522.553,26.877,312.121,0.100,0.200,0.700,0.000,General,0.000,522.553,5.226,522.553,5.226,522.553,5.226,522.553,0.000,0.000
 GasEquipment Internal Gains Nominal, SUPERMARKET DELI B  - STORY GROUND SUPERMARKET DELI GAS EQUIP,SUPERMARKET GAS EQUIP NEW,ZONE SUPERMARKET DELI B  - STORY GROUND,185.62,16.0,4988.812,26.877,312.121,0.100,0.200,0.700,0.000,General,0.000,4988.812,49.888,4988.812,49.888,4988.812,49.888,4988.812,0.000,0.000
! <#Detailed Refrigeration Systems>,Number of Detailed Refrigeration Systems
! <Detailed Refrigeration System>,Refrigeration System Name,Refrigerant Used, # Refrigerated Cases Connected, # WalkInCoolers Connected, #Air Chillers Connected, # Secondary Loops Served, # Cascade Condensers Served, # Mechanical Subcoolers Served, # Compressors Connected, # Compression Stages, Intercooler Type, Intercooler Effectiveness, # Subcoolers Connected, Minimum Condensing Temperature (C)
!  <Refrigeration Compressor>,Compressor Number,Compressor Name,Nominal Capacity (W)
!  <Refrigeration Case>,Refrigeration Case Number, Refrigeration Case Name,Zone Name,Zone Node #,Zone Node Name,Capacity (W/m),LHR,Temperature (C),Length (m),Fan (W/m),Installed Lighting (W/m),Anti-Sweat (W/m),Defrost (W/m)
!  <Refrigeration Walk In Cooler>, Walk In Number, Walk In Name,Capacity (W),Temperature (C),Coil Fan (W), Circulating Fan (W), Lighting (W),Heaters (W),Defrost (W), # Zones
!      <Walk-In Surfaces Facing Zone>, ZoneName, Wall/Ceiling Area (m2), UValue (W/m2-C), AreaStockDoors (m2), HeightStockDoors, UValueStockDoors (W/m2-C), AreaGlassDoors (m2), HeightGlassDoors (m),  UValueGlassDoors (W/m2-C)
!  <Refrigeration Condenser:Air-Cooled>,Condenser Number,Condenser Name,Rated Condensing Temperature (C),Rated Capacity (W), Rated Fan Power (W)
#Detailed Refrigeration Systems,2
 Detailed Refrigeration System,LT REFRIGERATION SYSTEM,R404A,4,4,0,0,0,0,3,1,0,0.80,0,21.0
   Refrigeration Case,1,COFFIN - FROZEN FOOD,ZONE SUPERMARKET SALES B  - STORY GROUND,422,ZONE SUPERMARKET SALES B  - STORY GROUND ZONE AIR NODE,206.7,0.20,-21.7,21.9,6.6,15.3,16.9,786.0
   Refrigeration Case,2,COFFIN - ICE CREAM,ZONE SUPERMARKET SALES B  - STORY GROUND,422,ZONE SUPERMARKET SALES B  - STORY GROUND ZONE AIR NODE,240.4,0.20,-28.3,5.5,6.6,17.6,13.1,745.0
   Refrigeration Case,3,REACH-IN - ICE CREAM,ZONE SUPERMARKET SALES B  - STORY GROUND,422,ZONE SUPERMARKET SALES B  - STORY GROUND ZONE AIR NODE,473.9,0.10,-23.9,51.3,32.5,25.8,139.4,955.4
   Refrigeration Case,4,REACH-IN - FROZEN FOOD,ZONE SUPERMARKET SALES B  - STORY GROUND,422,ZONE SUPERMARKET SALES B  - STORY GROUND ZONE AIR NODE,438.9,0.10,-20.0,14.3,32.5,25.8,139.4,955.4
   Refrigeration Walk In Cooler,1,BAKERY FREEZER,2540.7,-26.1,132.1,0.0,60.2,0.0,2007.2,1
      Walk-In Surfaces Facing Zone, ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND,49.3,0.1770,3.30,2.10,0.1770,0.00,2.10,1.1360
   Refrigeration Walk In Cooler,2,GROCERY FREEZER,4115.4,-26.1,214.0,0.0,120.4,0.0,3251.2,1
      Walk-In Surfaces Facing Zone, ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND,68.1,0.1770,3.30,2.10,0.1770,0.00,2.10,1.1360
   Refrigeration Walk In Cooler,3,KITCHEN FREEZER,2540.7,-26.1,132.1,0.0,60.2,0.0,2007.2,1
      Walk-In Surfaces Facing Zone, ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND,49.3,0.1770,3.30,2.10,0.1770,0.00,2.10,1.1360
   Refrigeration Walk In Cooler,4,MEAT FREEZER,2540.7,-26.1,132.1,0.0,60.2,0.0,2007.2,1
      Walk-In Surfaces Facing Zone, ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND,49.3,0.1770,3.30,2.10,0.1770,0.00,2.10,1.1360
   Refrigeration Compressor,1,LT REFRIGERATION SYSTEM COMPRESSOR 1,16060
   Refrigeration Compressor,2,LT REFRIGERATION SYSTEM COMPRESSOR 2,16060
   Refrigeration Compressor,3,LT REFRIGERATION SYSTEM COMPRESSOR 3,16060
   Refrigeration Condenser:Air-Cooled,1,REFRIGERATION CONDENSER AIR COOLED 2,51.7,367241.9,1925.2
 Detailed Refrigeration System,MT REFRIGERATION SYSTEM,R404A,4,10,0,0,0,0,6,1,0,0.80,0,21.0
   Refrigeration Case,5,REACH-IN - DAIRY DELI BEVERAGE CASE,ZONE SUPERMARKET SALES B  - STORY GROUND,422,ZONE SUPERMARKET SALES B  - STORY GROUND ZONE AIR NODE,282.1,0.20,1.4,87.7,21.3,22.7,56.6,0.0
   Refrigeration Case,6,SERVICE - MEAT DELI BAKERY,ZONE SUPERMARKET SALES B  - STORY GROUND,422,ZONE SUPERMARKET SALES B  - STORY GROUND ZONE AIR NODE,317.3,0.10,-2.2,23.3,12.6,17.0,0.0,0.0
   Refrigeration Case,7,ISLAND - DELI PRODUCE,ZONE SUPERMARKET SALES B  - STORY GROUND,422,ZONE SUPERMARKET SALES B  - STORY GROUND ZONE AIR NODE,372.6,0.20,-1.1,4.9,7.6,9.8,13.1,656.2
   Refrigeration Case,8,VERTICAL OPEN - ALL,ZONE SUPERMARKET SALES B  - STORY GROUND,422,ZONE SUPERMARKET SALES B  - STORY GROUND ZONE AIR NODE,1187.6,0.30,0.6,22.5,14.5,18.9,0.0,0.0
   Refrigeration Walk In Cooler,5,BAKERY COOLER,2339.8,1.7,93.6,0.0,60.2,0.0,0.0,1
      Walk-In Surfaces Facing Zone, ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND,49.3,0.2030,3.30,2.10,0.2030,0.00,2.10,2.2700
   Refrigeration Walk In Cooler,6,BEER COOLER,4836.4,1.7,193.5,0.0,180.6,0.0,0.0,1
      Walk-In Surfaces Facing Zone, ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND,86.9,0.2030,3.30,2.10,0.2030,0.00,2.10,2.2700
   Refrigeration Walk In Cooler,7,DAIRY COOLER,3734.4,1.7,149.4,0.0,120.4,0.0,0.0,1
      Walk-In Surfaces Facing Zone, ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND,68.1,0.2030,3.30,2.10,0.2030,0.00,2.10,2.2700
   Refrigeration Walk In Cooler,8,FLORAL COOLER,2339.8,1.7,93.6,0.0,60.2,0.0,0.0,1
      Walk-In Surfaces Facing Zone, ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND,49.3,0.2030,3.30,2.10,0.2030,0.00,2.10,2.2700
   Refrigeration Walk In Cooler,9,KITCHEN COOLER,3734.4,1.7,149.4,0.0,120.4,0.0,0.0,1
      Walk-In Surfaces Facing Zone, ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND,68.1,0.2030,3.30,2.10,0.2030,0.00,2.10,2.2700
   Refrigeration Walk In Cooler,10,MEAT COOLER,5645.6,1.7,225.8,0.0,240.8,0.0,0.0,1
      Walk-In Surfaces Facing Zone, ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND,105.6,0.2030,3.30,2.10,0.2030,0.00,2.10,2.2700
   Refrigeration Walk In Cooler,11,PREP COOLER 1,5645.6,1.7,225.8,0.0,240.8,0.0,0.0,1
      Walk-In Surfaces Facing Zone, ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND,105.6,0.2030,3.30,2.10,0.2030,0.00,2.10,2.2700
   Refrigeration Walk In Cooler,12,PREP COOLER 2,5645.6,1.7,225.8,0.0,240.8,0.0,0.0,1
      Walk-In Surfaces Facing Zone, ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND,105.6,0.2030,3.30,2.10,0.2030,0.00,2.10,2.2700
   Refrigeration Walk In Cooler,13,PRODUCE COOLER,5645.6,1.7,225.8,0.0,240.8,0.0,0.0,1
      Walk-In Surfaces Facing Zone, ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND,105.6,0.2030,3.30,2.10,0.2030,0.00,2.10,2.2700
   Refrigeration Walk In Cooler,14,SPECIALTY COOLER,2339.8,1.7,93.6,0.0,60.2,0.0,0.0,1
      Walk-In Surfaces Facing Zone, ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND,49.3,0.2030,3.30,2.10,0.2030,0.00,2.10,2.2700
   Refrigeration Compressor,4,MT REFRIGERATION SYSTEM COMPRESSOR 1,37230
   Refrigeration Compressor,5,MT REFRIGERATION SYSTEM COMPRESSOR 2,37230
   Refrigeration Compressor,6,MT REFRIGERATION SYSTEM COMPRESSOR 3,37230
   Refrigeration Compressor,7,MT REFRIGERATION SYSTEM COMPRESSOR 4,37230
   Refrigeration Compressor,8,MT REFRIGERATION SYSTEM COMPRESSOR 5,37230
   Refrigeration Compressor,9,MT REFRIGERATION SYSTEM COMPRESSOR 6,37230
   Refrigeration Condenser:Air-Cooled,2,REFRIGERATION CONDENSER AIR COOLED 1,51.7,367241.9,4102.7
! <Water Heater Information>,Type,Name,Volume {m3},Maximum Capacity {W},Standard Rated Recovery Efficiency, Standard Rated Energy Factor
! <ZoneInfiltration Airflow Stats Nominal>,Name,Input Object, Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/Exterior Surface Area {m3/s-m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET BAKERY A  - STORY GROUND HVAC OFF INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC OFF SCHEDULE,ZONE SUPERMARKET BAKERY A  - STORY GROUND,18.10,1.6,2.409E-002,1.331E-003,5.703E-004,0.786,0.000,1.000E-002,0.000,4.930E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET BAKERY A  - STORY GROUND HVAC ON INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC ON SCHEDULE,ZONE SUPERMARKET BAKERY A  - STORY GROUND,18.10,1.6,2.409E-002,1.331E-003,5.703E-004,0.786,-4.410E-002,6.600E-003,0.000,3.760E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET BAKERY B  - STORY GROUND HVAC OFF INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC OFF SCHEDULE,ZONE SUPERMARKET BAKERY B  - STORY GROUND,172.83,14.9,9.857E-002,5.703E-004,5.703E-004,0.337,0.000,1.000E-002,0.000,4.930E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET BAKERY B  - STORY GROUND HVAC ON INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC ON SCHEDULE,ZONE SUPERMARKET BAKERY B  - STORY GROUND,172.83,14.9,9.857E-002,5.703E-004,5.703E-004,0.337,-4.410E-002,6.600E-003,0.000,3.760E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET BAKERY C  - STORY GROUND HVAC OFF INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC OFF SCHEDULE,ZONE SUPERMARKET BAKERY C  - STORY GROUND,18.10,1.6,2.409E-002,1.331E-003,5.703E-004,0.786,0.000,1.000E-002,0.000,4.930E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET BAKERY C  - STORY GROUND HVAC ON INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC ON SCHEDULE,ZONE SUPERMARKET BAKERY C  - STORY GROUND,18.10,1.6,2.409E-002,1.331E-003,5.703E-004,0.786,-4.410E-002,6.600E-003,0.000,3.760E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET CORRIDOR A  - STORY GROUND HVAC OFF INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC OFF SCHEDULE,ZONE SUPERMARKET CORRIDOR A  - STORY GROUND,4.27,0.4,5.685E-003,1.331E-003,5.703E-004,0.786,0.000,1.000E-002,0.000,4.930E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET CORRIDOR A  - STORY GROUND HVAC ON INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC ON SCHEDULE,ZONE SUPERMARKET CORRIDOR A  - STORY GROUND,4.27,0.4,5.685E-003,1.331E-003,5.703E-004,0.786,-4.410E-002,6.600E-003,0.000,3.760E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET CORRIDOR B  - STORY GROUND HVAC OFF INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC OFF SCHEDULE,ZONE SUPERMARKET CORRIDOR B  - STORY GROUND,40.79,3.5,2.326E-002,5.703E-004,5.703E-004,0.337,0.000,1.000E-002,0.000,4.930E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET CORRIDOR B  - STORY GROUND HVAC ON INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC ON SCHEDULE,ZONE SUPERMARKET CORRIDOR B  - STORY GROUND,40.79,3.5,2.326E-002,5.703E-004,5.703E-004,0.337,-4.410E-002,6.600E-003,0.000,3.760E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET CORRIDOR C  - STORY GROUND HVAC OFF INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC OFF SCHEDULE,ZONE SUPERMARKET CORRIDOR C  - STORY GROUND,4.27,0.4,5.685E-003,1.331E-003,5.703E-004,0.786,0.000,1.000E-002,0.000,4.930E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET CORRIDOR C  - STORY GROUND HVAC ON INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC ON SCHEDULE,ZONE SUPERMARKET CORRIDOR C  - STORY GROUND,4.27,0.4,5.685E-003,1.331E-003,5.703E-004,0.786,-4.410E-002,6.600E-003,0.000,3.760E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET DELI A  - STORY GROUND HVAC OFF INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC OFF SCHEDULE,ZONE SUPERMARKET DELI A  - STORY GROUND,19.44,1.7,2.587E-002,1.331E-003,5.703E-004,0.786,0.000,1.000E-002,0.000,4.930E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET DELI A  - STORY GROUND HVAC ON INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC ON SCHEDULE,ZONE SUPERMARKET DELI A  - STORY GROUND,19.44,1.7,2.587E-002,1.331E-003,5.703E-004,0.786,-4.410E-002,6.600E-003,0.000,3.760E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET DELI B  - STORY GROUND HVAC OFF INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC OFF SCHEDULE,ZONE SUPERMARKET DELI B  - STORY GROUND,185.62,16.0,0.106,5.703E-004,5.703E-004,0.337,0.000,1.000E-002,0.000,4.930E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET DELI B  - STORY GROUND HVAC ON INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC ON SCHEDULE,ZONE SUPERMARKET DELI B  - STORY GROUND,185.62,16.0,0.106,5.703E-004,5.703E-004,0.337,-4.410E-002,6.600E-003,0.000,3.760E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET DELI C  - STORY GROUND HVAC OFF INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC OFF SCHEDULE,ZONE SUPERMARKET DELI C  - STORY GROUND,19.44,1.7,2.587E-002,1.331E-003,5.703E-004,0.786,0.000,1.000E-002,0.000,4.930E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET DELI C  - STORY GROUND HVAC ON INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC ON SCHEDULE,ZONE SUPERMARKET DELI C  - STORY GROUND,19.44,1.7,2.587E-002,1.331E-003,5.703E-004,0.786,-4.410E-002,6.600E-003,0.000,3.760E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET DINING A  - STORY GROUND HVAC OFF INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC OFF SCHEDULE,ZONE SUPERMARKET DINING A  - STORY GROUND,4.02,3.0,5.348E-003,1.331E-003,5.703E-004,0.786,0.000,1.000E-002,0.000,4.930E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET DINING A  - STORY GROUND HVAC ON INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC ON SCHEDULE,ZONE SUPERMARKET DINING A  - STORY GROUND,4.02,3.0,5.348E-003,1.331E-003,5.703E-004,0.786,-4.410E-002,6.600E-003,0.000,3.760E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET DINING B  - STORY GROUND HVAC OFF INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC OFF SCHEDULE,ZONE SUPERMARKET DINING B  - STORY GROUND,38.37,28.9,2.188E-002,5.703E-004,5.703E-004,0.337,0.000,1.000E-002,0.000,4.930E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET DINING B  - STORY GROUND HVAC ON INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC ON SCHEDULE,ZONE SUPERMARKET DINING B  - STORY GROUND,38.37,28.9,2.188E-002,5.703E-004,5.703E-004,0.337,-4.410E-002,6.600E-003,0.000,3.760E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET DINING C  - STORY GROUND HVAC OFF INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC OFF SCHEDULE,ZONE SUPERMARKET DINING C  - STORY GROUND,4.02,3.0,5.348E-003,1.331E-003,5.703E-004,0.786,0.000,1.000E-002,0.000,4.930E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET DINING C  - STORY GROUND HVAC ON INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC ON SCHEDULE,ZONE SUPERMARKET DINING C  - STORY GROUND,4.02,3.0,5.348E-003,1.331E-003,5.703E-004,0.786,-4.410E-002,6.600E-003,0.000,3.760E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET DRYSTORAGE A  - STORY GROUND HVAC OFF INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC OFF SCHEDULE,ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND,36.57,1.3,4.866E-002,1.331E-003,5.703E-004,0.786,0.000,1.000E-002,0.000,4.930E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET DRYSTORAGE A  - STORY GROUND HVAC ON INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC ON SCHEDULE,ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND,36.57,1.3,4.866E-002,1.331E-003,5.703E-004,0.786,-4.410E-002,6.600E-003,0.000,3.760E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET DRYSTORAGE B  - STORY GROUND HVAC OFF INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC OFF SCHEDULE,ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND,349.11,12.6,0.199,5.703E-004,5.703E-004,0.337,0.000,1.000E-002,0.000,4.930E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET DRYSTORAGE B  - STORY GROUND HVAC ON INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC ON SCHEDULE,ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND,349.11,12.6,0.199,5.703E-004,5.703E-004,0.337,-4.410E-002,6.600E-003,0.000,3.760E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET DRYSTORAGE C  - STORY GROUND HVAC OFF INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC OFF SCHEDULE,ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND,36.57,1.3,4.866E-002,1.331E-003,5.703E-004,0.786,0.000,1.000E-002,0.000,4.930E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET DRYSTORAGE C  - STORY GROUND HVAC ON INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC ON SCHEDULE,ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND,36.57,1.3,4.866E-002,1.331E-003,5.703E-004,0.786,-4.410E-002,6.600E-003,0.000,3.760E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET ELEC/MECHROOM A  - STORY GROUND HVAC OFF INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC OFF SCHEDULE,ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND,4.82,0.0,6.408E-003,1.331E-003,5.703E-004,0.786,0.000,1.000E-002,0.000,4.930E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET ELEC/MECHROOM A  - STORY GROUND HVAC ON INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC ON SCHEDULE,ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND,4.82,0.0,6.408E-003,1.331E-003,5.703E-004,0.786,-4.410E-002,6.600E-003,0.000,3.760E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET ELEC/MECHROOM B  - STORY GROUND HVAC OFF INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC OFF SCHEDULE,ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND,45.97,0.0,2.622E-002,5.703E-004,5.703E-004,0.337,0.000,1.000E-002,0.000,4.930E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET ELEC/MECHROOM B  - STORY GROUND HVAC ON INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC ON SCHEDULE,ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND,45.97,0.0,2.622E-002,5.703E-004,5.703E-004,0.337,-4.410E-002,6.600E-003,0.000,3.760E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET ELEC/MECHROOM C  - STORY GROUND HVAC OFF INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC OFF SCHEDULE,ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND,4.82,0.0,6.408E-003,1.331E-003,5.703E-004,0.786,0.000,1.000E-002,0.000,4.930E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET ELEC/MECHROOM C  - STORY GROUND HVAC ON INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC ON SCHEDULE,ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND,4.82,0.0,6.408E-003,1.331E-003,5.703E-004,0.786,-4.410E-002,6.600E-003,0.000,3.760E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET MEETING A  - STORY GROUND HVAC OFF INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC OFF SCHEDULE,ZONE SUPERMARKET MEETING A  - STORY GROUND,4.02,2.2,5.348E-003,1.331E-003,5.703E-004,0.786,0.000,1.000E-002,0.000,4.930E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET MEETING A  - STORY GROUND HVAC ON INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC ON SCHEDULE,ZONE SUPERMARKET MEETING A  - STORY GROUND,4.02,2.2,5.348E-003,1.331E-003,5.703E-004,0.786,-4.410E-002,6.600E-003,0.000,3.760E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET MEETING B  - STORY GROUND HVAC OFF INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC OFF SCHEDULE,ZONE SUPERMARKET MEETING B  - STORY GROUND,38.37,20.6,2.188E-002,5.703E-004,5.703E-004,0.337,0.000,1.000E-002,0.000,4.930E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET MEETING B  - STORY GROUND HVAC ON INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC ON SCHEDULE,ZONE SUPERMARKET MEETING B  - STORY GROUND,38.37,20.6,2.188E-002,5.703E-004,5.703E-004,0.337,-4.410E-002,6.600E-003,0.000,3.760E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET MEETING C  - STORY GROUND HVAC OFF INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC OFF SCHEDULE,ZONE SUPERMARKET MEETING C  - STORY GROUND,4.02,2.2,5.348E-003,1.331E-003,5.703E-004,0.786,0.000,1.000E-002,0.000,4.930E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET MEETING C  - STORY GROUND HVAC ON INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC ON SCHEDULE,ZONE SUPERMARKET MEETING C  - STORY GROUND,4.02,2.2,5.348E-003,1.331E-003,5.703E-004,0.786,-4.410E-002,6.600E-003,0.000,3.760E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET OFFICE A  - STORY GROUND HVAC OFF INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC OFF SCHEDULE,ZONE SUPERMARKET OFFICE A  - STORY GROUND,2.43,0.1,3.228E-003,1.331E-003,5.703E-004,0.786,0.000,1.000E-002,0.000,4.930E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET OFFICE A  - STORY GROUND HVAC ON INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC ON SCHEDULE,ZONE SUPERMARKET OFFICE A  - STORY GROUND,2.43,0.1,3.228E-003,1.331E-003,5.703E-004,0.786,-4.410E-002,6.600E-003,0.000,3.760E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET OFFICE B  - STORY GROUND HVAC OFF INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC OFF SCHEDULE,ZONE SUPERMARKET OFFICE B  - STORY GROUND,23.16,1.2,1.321E-002,5.703E-004,5.703E-004,0.337,0.000,1.000E-002,0.000,4.930E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET OFFICE B  - STORY GROUND HVAC ON INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC ON SCHEDULE,ZONE SUPERMARKET OFFICE B  - STORY GROUND,23.16,1.2,1.321E-002,5.703E-004,5.703E-004,0.337,-4.410E-002,6.600E-003,0.000,3.760E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET OFFICE C  - STORY GROUND HVAC OFF INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC OFF SCHEDULE,ZONE SUPERMARKET OFFICE C  - STORY GROUND,2.43,0.1,3.228E-003,1.331E-003,5.703E-004,0.786,0.000,1.000E-002,0.000,4.930E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET OFFICE C  - STORY GROUND HVAC ON INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC ON SCHEDULE,ZONE SUPERMARKET OFFICE C  - STORY GROUND,2.43,0.1,3.228E-003,1.331E-003,5.703E-004,0.786,-4.410E-002,6.600E-003,0.000,3.760E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET PRODUCE A  - STORY GROUND HVAC OFF INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC OFF SCHEDULE,ZONE SUPERMARKET PRODUCE A  - STORY GROUND,40.68,3.5,5.414E-002,1.331E-003,5.703E-004,0.786,0.000,1.000E-002,0.000,4.930E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET PRODUCE A  - STORY GROUND HVAC ON INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC ON SCHEDULE,ZONE SUPERMARKET PRODUCE A  - STORY GROUND,40.68,3.5,5.414E-002,1.331E-003,5.703E-004,0.786,-4.410E-002,6.600E-003,0.000,3.760E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET PRODUCE A END_B - STORY GROUND HVAC OFF INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC OFF SCHEDULE,ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND,20.90,1.8,4.371E-002,2.091E-003,5.703E-004,1.235,0.000,1.000E-002,0.000,4.930E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET PRODUCE A END_B - STORY GROUND HVAC ON INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC ON SCHEDULE,ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND,20.90,1.8,4.371E-002,2.091E-003,5.703E-004,1.235,-4.410E-002,6.600E-003,0.000,3.760E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET PRODUCE B  - STORY GROUND HVAC OFF INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC OFF SCHEDULE,ZONE SUPERMARKET PRODUCE B  - STORY GROUND,388.39,33.4,0.222,5.703E-004,5.703E-004,0.337,0.000,1.000E-002,0.000,4.930E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET PRODUCE B  - STORY GROUND HVAC ON INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC ON SCHEDULE,ZONE SUPERMARKET PRODUCE B  - STORY GROUND,388.39,33.4,0.222,5.703E-004,5.703E-004,0.337,-4.410E-002,6.600E-003,0.000,3.760E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET PRODUCE B END_B - STORY GROUND HVAC OFF INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC OFF SCHEDULE,ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND,199.56,17.2,0.266,1.331E-003,5.703E-004,0.786,0.000,1.000E-002,0.000,4.930E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET PRODUCE B END_B - STORY GROUND HVAC ON INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC ON SCHEDULE,ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND,199.56,17.2,0.266,1.331E-003,5.703E-004,0.786,-4.410E-002,6.600E-003,0.000,3.760E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET PRODUCE C  - STORY GROUND HVAC OFF INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC OFF SCHEDULE,ZONE SUPERMARKET PRODUCE C  - STORY GROUND,40.68,3.5,5.414E-002,1.331E-003,5.703E-004,0.786,0.000,1.000E-002,0.000,4.930E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET PRODUCE C  - STORY GROUND HVAC ON INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC ON SCHEDULE,ZONE SUPERMARKET PRODUCE C  - STORY GROUND,40.68,3.5,5.414E-002,1.331E-003,5.703E-004,0.786,-4.410E-002,6.600E-003,0.000,3.760E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET PRODUCE C END_B - STORY GROUND HVAC OFF INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC OFF SCHEDULE,ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND,20.90,1.8,4.371E-002,2.091E-003,5.703E-004,1.235,0.000,1.000E-002,0.000,4.930E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET PRODUCE C END_B - STORY GROUND HVAC ON INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC ON SCHEDULE,ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND,20.90,1.8,4.371E-002,2.091E-003,5.703E-004,1.235,-4.410E-002,6.600E-003,0.000,3.760E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET RESTROOM A  - STORY GROUND HVAC OFF INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC OFF SCHEDULE,ZONE SUPERMARKET RESTROOM A  - STORY GROUND,5.43,0.5,7.227E-003,1.331E-003,5.703E-004,0.786,0.000,1.000E-002,0.000,4.930E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET RESTROOM A  - STORY GROUND HVAC ON INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC ON SCHEDULE,ZONE SUPERMARKET RESTROOM A  - STORY GROUND,5.43,0.5,7.227E-003,1.331E-003,5.703E-004,0.786,-4.410E-002,6.600E-003,0.000,3.760E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET RESTROOM B  - STORY GROUND HVAC OFF INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC OFF SCHEDULE,ZONE SUPERMARKET RESTROOM B  - STORY GROUND,51.85,4.5,2.957E-002,5.703E-004,5.703E-004,0.337,0.000,1.000E-002,0.000,4.930E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET RESTROOM B  - STORY GROUND HVAC ON INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC ON SCHEDULE,ZONE SUPERMARKET RESTROOM B  - STORY GROUND,51.85,4.5,2.957E-002,5.703E-004,5.703E-004,0.337,-4.410E-002,6.600E-003,0.000,3.760E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET RESTROOM C  - STORY GROUND HVAC OFF INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC OFF SCHEDULE,ZONE SUPERMARKET RESTROOM C  - STORY GROUND,5.43,0.5,7.227E-003,1.331E-003,5.703E-004,0.786,0.000,1.000E-002,0.000,4.930E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET RESTROOM C  - STORY GROUND HVAC ON INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC ON SCHEDULE,ZONE SUPERMARKET RESTROOM C  - STORY GROUND,5.43,0.5,7.227E-003,1.331E-003,5.703E-004,0.786,-4.410E-002,6.600E-003,0.000,3.760E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET SALES A  - STORY GROUND HVAC OFF INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC OFF SCHEDULE,ZONE SUPERMARKET SALES A  - STORY GROUND,178.05,15.3,0.237,1.331E-003,5.703E-004,0.786,0.000,1.000E-002,0.000,4.930E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET SALES A  - STORY GROUND HVAC ON INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC ON SCHEDULE,ZONE SUPERMARKET SALES A  - STORY GROUND,178.05,15.3,0.237,1.331E-003,5.703E-004,0.786,-4.410E-002,6.600E-003,0.000,3.760E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET SALES A END_A - STORY GROUND HVAC OFF INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC OFF SCHEDULE,ZONE SUPERMARKET SALES A END_A - STORY GROUND,20.90,1.8,4.371E-002,2.091E-003,5.703E-004,1.235,0.000,1.000E-002,0.000,4.930E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET SALES A END_A - STORY GROUND HVAC ON INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC ON SCHEDULE,ZONE SUPERMARKET SALES A END_A - STORY GROUND,20.90,1.8,4.371E-002,2.091E-003,5.703E-004,1.235,-4.410E-002,6.600E-003,0.000,3.760E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET SALES B  - STORY GROUND HVAC OFF INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC OFF SCHEDULE,ZONE SUPERMARKET SALES B  - STORY GROUND,1699.80,146.4,0.969,5.703E-004,5.703E-004,0.337,0.000,1.000E-002,0.000,4.930E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET SALES B  - STORY GROUND HVAC ON INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC ON SCHEDULE,ZONE SUPERMARKET SALES B  - STORY GROUND,1699.80,146.4,0.969,5.703E-004,5.703E-004,0.337,-4.410E-002,6.600E-003,0.000,3.760E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET SALES B END_A - STORY GROUND HVAC OFF INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC OFF SCHEDULE,ZONE SUPERMARKET SALES B END_A - STORY GROUND,199.56,17.2,0.266,1.331E-003,5.703E-004,0.786,0.000,1.000E-002,0.000,4.930E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET SALES B END_A - STORY GROUND HVAC ON INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC ON SCHEDULE,ZONE SUPERMARKET SALES B END_A - STORY GROUND,199.56,17.2,0.266,1.331E-003,5.703E-004,0.786,-4.410E-002,6.600E-003,0.000,3.760E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET SALES C  - STORY GROUND HVAC OFF INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC OFF SCHEDULE,ZONE SUPERMARKET SALES C  - STORY GROUND,178.05,15.3,0.237,1.331E-003,5.703E-004,0.786,0.000,1.000E-002,0.000,4.930E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET SALES C  - STORY GROUND HVAC ON INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC ON SCHEDULE,ZONE SUPERMARKET SALES C  - STORY GROUND,178.05,15.3,0.237,1.331E-003,5.703E-004,0.786,-4.410E-002,6.600E-003,0.000,3.760E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET SALES C END_A - STORY GROUND HVAC OFF INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC OFF SCHEDULE,ZONE SUPERMARKET SALES C END_A - STORY GROUND,20.90,1.8,4.371E-002,2.091E-003,5.703E-004,1.235,0.000,1.000E-002,0.000,4.930E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET SALES C END_A - STORY GROUND HVAC ON INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC ON SCHEDULE,ZONE SUPERMARKET SALES C END_A - STORY GROUND,20.90,1.8,4.371E-002,2.091E-003,5.703E-004,1.235,-4.410E-002,6.600E-003,0.000,3.760E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET VESTIBULE A  - STORY GROUND HVAC OFF INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC OFF SCHEDULE,ZONE SUPERMARKET VESTIBULE A  - STORY GROUND,2.43,0.2,3.228E-003,1.331E-003,5.703E-004,0.786,0.000,1.000E-002,0.000,4.930E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET VESTIBULE A  - STORY GROUND HVAC ON INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC ON SCHEDULE,ZONE SUPERMARKET VESTIBULE A  - STORY GROUND,2.43,0.2,3.228E-003,1.331E-003,5.703E-004,0.786,-4.410E-002,6.600E-003,0.000,3.760E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET VESTIBULE B  - STORY GROUND HVAC OFF INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC OFF SCHEDULE,ZONE SUPERMARKET VESTIBULE B  - STORY GROUND,23.16,2.0,1.321E-002,5.703E-004,5.703E-004,0.337,0.000,1.000E-002,0.000,4.930E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET VESTIBULE B  - STORY GROUND HVAC ON INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC ON SCHEDULE,ZONE SUPERMARKET VESTIBULE B  - STORY GROUND,23.16,2.0,1.321E-002,5.703E-004,5.703E-004,0.337,-4.410E-002,6.600E-003,0.000,3.760E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET VESTIBULE C  - STORY GROUND HVAC OFF INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC OFF SCHEDULE,ZONE SUPERMARKET VESTIBULE C  - STORY GROUND,2.43,0.2,3.228E-003,1.331E-003,5.703E-004,0.786,0.000,1.000E-002,0.000,4.930E-002
 ZoneInfiltration Airflow Stats Nominal, SUPERMARKET VESTIBULE C  - STORY GROUND HVAC ON INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC ON SCHEDULE,ZONE SUPERMARKET VESTIBULE C  - STORY GROUND,2.43,0.2,3.228E-003,1.331E-003,5.703E-004,0.786,-4.410E-002,6.600E-003,0.000,3.760E-002
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,ZONE SUPERMARKET BAKERY A  - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE SUPERMARKET BAKERY B  - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE SUPERMARKET BAKERY C  - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE SUPERMARKET CORRIDOR A  - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE SUPERMARKET CORRIDOR B  - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE SUPERMARKET CORRIDOR C  - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE SUPERMARKET DELI A  - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE SUPERMARKET DELI B  - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE SUPERMARKET DELI C  - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE SUPERMARKET DINING A  - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE SUPERMARKET DINING B  - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE SUPERMARKET DINING C  - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE SUPERMARKET MEETING A  - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE SUPERMARKET MEETING B  - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE SUPERMARKET MEETING C  - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE SUPERMARKET OFFICE A  - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE SUPERMARKET OFFICE B  - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE SUPERMARKET OFFICE C  - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE SUPERMARKET PRODUCE A  - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE SUPERMARKET PRODUCE B  - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE SUPERMARKET PRODUCE C  - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE SUPERMARKET RESTROOM A  - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE SUPERMARKET RESTROOM B  - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE SUPERMARKET RESTROOM C  - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE SUPERMARKET SALES A  - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE SUPERMARKET SALES A END_A - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE SUPERMARKET SALES B  - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE SUPERMARKET SALES B END_A - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE SUPERMARKET SALES C  - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE SUPERMARKET SALES C END_A - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE SUPERMARKET VESTIBULE A  - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE SUPERMARKET VESTIBULE B  - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE SUPERMARKET VESTIBULE C  - STORY GROUND,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    6
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,         1.25
 Heating Sizing Factor Information, Zone ZONE SUPERMARKET BAKERY A  - STORY GROUND,         1.25
 Heating Sizing Factor Information, Zone ZONE SUPERMARKET BAKERY B  - STORY GROUND,         1.25
 Heating Sizing Factor Information, Zone ZONE SUPERMARKET BAKERY C  - STORY GROUND,         1.25
 Heating Sizing Factor Information, Zone ZONE SUPERMARKET CORRIDOR A  - STORY GROUND,         1.25
 Heating Sizing Factor Information, Zone ZONE SUPERMARKET CORRIDOR B  - STORY GROUND,         1.25
 Heating Sizing Factor Information, Zone ZONE SUPERMARKET CORRIDOR C  - STORY GROUND,         1.25
 Heating Sizing Factor Information, Zone ZONE SUPERMARKET DELI A  - STORY GROUND,         1.25
 Heating Sizing Factor Information, Zone ZONE SUPERMARKET DELI B  - STORY GROUND,         1.25
 Heating Sizing Factor Information, Zone ZONE SUPERMARKET DELI C  - STORY GROUND,         1.25
 Heating Sizing Factor Information, Zone ZONE SUPERMARKET DINING A  - STORY GROUND,         1.25
 Heating Sizing Factor Information, Zone ZONE SUPERMARKET DINING B  - STORY GROUND,         1.25
 Heating Sizing Factor Information, Zone ZONE SUPERMARKET DINING C  - STORY GROUND,         1.25
 Heating Sizing Factor Information, Zone ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND,         1.25
 Heating Sizing Factor Information, Zone ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND,         1.25
 Heating Sizing Factor Information, Zone ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND,         1.25
 Heating Sizing Factor Information, Zone ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND,         1.25
 Heating Sizing Factor Information, Zone ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND,         1.25
 Heating Sizing Factor Information, Zone ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND,         1.25
 Heating Sizing Factor Information, Zone ZONE SUPERMARKET MEETING A  - STORY GROUND,         1.25
 Heating Sizing Factor Information, Zone ZONE SUPERMARKET MEETING B  - STORY GROUND,         1.25
 Heating Sizing Factor Information, Zone ZONE SUPERMARKET MEETING C  - STORY GROUND,         1.25
 Heating Sizing Factor Information, Zone ZONE SUPERMARKET OFFICE A  - STORY GROUND,         1.25
 Heating Sizing Factor Information, Zone ZONE SUPERMARKET OFFICE B  - STORY GROUND,         1.25
 Heating Sizing Factor Information, Zone ZONE SUPERMARKET OFFICE C  - STORY GROUND,         1.25
 Heating Sizing Factor Information, Zone ZONE SUPERMARKET PRODUCE A  - STORY GROUND,         1.25
 Heating Sizing Factor Information, Zone ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND,         1.25
 Heating Sizing Factor Information, Zone ZONE SUPERMARKET PRODUCE B  - STORY GROUND,         1.25
 Heating Sizing Factor Information, Zone ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND,         1.25
 Heating Sizing Factor Information, Zone ZONE SUPERMARKET PRODUCE C  - STORY GROUND,         1.25
 Heating Sizing Factor Information, Zone ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND,         1.25
 Heating Sizing Factor Information, Zone ZONE SUPERMARKET RESTROOM A  - STORY GROUND,         1.25
 Heating Sizing Factor Information, Zone ZONE SUPERMARKET RESTROOM B  - STORY GROUND,         1.25
 Heating Sizing Factor Information, Zone ZONE SUPERMARKET RESTROOM C  - STORY GROUND,         1.25
 Heating Sizing Factor Information, Zone ZONE SUPERMARKET SALES A  - STORY GROUND,         1.25
 Heating Sizing Factor Information, Zone ZONE SUPERMARKET SALES A END_A - STORY GROUND,         1.25
 Heating Sizing Factor Information, Zone ZONE SUPERMARKET SALES B  - STORY GROUND,         1.25
 Heating Sizing Factor Information, Zone ZONE SUPERMARKET SALES B END_A - STORY GROUND,         1.25
 Heating Sizing Factor Information, Zone ZONE SUPERMARKET SALES C  - STORY GROUND,         1.25
 Heating Sizing Factor Information, Zone ZONE SUPERMARKET SALES C END_A - STORY GROUND,         1.25
 Heating Sizing Factor Information, Zone ZONE SUPERMARKET VESTIBULE A  - STORY GROUND,         1.25
 Heating Sizing Factor Information, Zone ZONE SUPERMARKET VESTIBULE B  - STORY GROUND,         1.25
 Heating Sizing Factor Information, Zone ZONE SUPERMARKET VESTIBULE C  - STORY GROUND,         1.25
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,         1.15
 Cooling Sizing Factor Information, Zone ZONE SUPERMARKET BAKERY A  - STORY GROUND,         1.15
 Cooling Sizing Factor Information, Zone ZONE SUPERMARKET BAKERY B  - STORY GROUND,         1.15
 Cooling Sizing Factor Information, Zone ZONE SUPERMARKET BAKERY C  - STORY GROUND,         1.15
 Cooling Sizing Factor Information, Zone ZONE SUPERMARKET CORRIDOR A  - STORY GROUND,         1.15
 Cooling Sizing Factor Information, Zone ZONE SUPERMARKET CORRIDOR B  - STORY GROUND,         1.15
 Cooling Sizing Factor Information, Zone ZONE SUPERMARKET CORRIDOR C  - STORY GROUND,         1.15
 Cooling Sizing Factor Information, Zone ZONE SUPERMARKET DELI A  - STORY GROUND,         1.15
 Cooling Sizing Factor Information, Zone ZONE SUPERMARKET DELI B  - STORY GROUND,         1.15
 Cooling Sizing Factor Information, Zone ZONE SUPERMARKET DELI C  - STORY GROUND,         1.15
 Cooling Sizing Factor Information, Zone ZONE SUPERMARKET DINING A  - STORY GROUND,         1.15
 Cooling Sizing Factor Information, Zone ZONE SUPERMARKET DINING B  - STORY GROUND,         1.15
 Cooling Sizing Factor Information, Zone ZONE SUPERMARKET DINING C  - STORY GROUND,         1.15
 Cooling Sizing Factor Information, Zone ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND,         1.15
 Cooling Sizing Factor Information, Zone ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND,         1.15
 Cooling Sizing Factor Information, Zone ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND,         1.15
 Cooling Sizing Factor Information, Zone ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND,         1.15
 Cooling Sizing Factor Information, Zone ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND,         1.15
 Cooling Sizing Factor Information, Zone ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND,         1.15
 Cooling Sizing Factor Information, Zone ZONE SUPERMARKET MEETING A  - STORY GROUND,         1.15
 Cooling Sizing Factor Information, Zone ZONE SUPERMARKET MEETING B  - STORY GROUND,         1.15
 Cooling Sizing Factor Information, Zone ZONE SUPERMARKET MEETING C  - STORY GROUND,         1.15
 Cooling Sizing Factor Information, Zone ZONE SUPERMARKET OFFICE A  - STORY GROUND,         1.15
 Cooling Sizing Factor Information, Zone ZONE SUPERMARKET OFFICE B  - STORY GROUND,         1.15
 Cooling Sizing Factor Information, Zone ZONE SUPERMARKET OFFICE C  - STORY GROUND,         1.15
 Cooling Sizing Factor Information, Zone ZONE SUPERMARKET PRODUCE A  - STORY GROUND,         1.15
 Cooling Sizing Factor Information, Zone ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND,         1.15
 Cooling Sizing Factor Information, Zone ZONE SUPERMARKET PRODUCE B  - STORY GROUND,         1.15
 Cooling Sizing Factor Information, Zone ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND,         1.15
 Cooling Sizing Factor Information, Zone ZONE SUPERMARKET PRODUCE C  - STORY GROUND,         1.15
 Cooling Sizing Factor Information, Zone ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND,         1.15
 Cooling Sizing Factor Information, Zone ZONE SUPERMARKET RESTROOM A  - STORY GROUND,         1.15
 Cooling Sizing Factor Information, Zone ZONE SUPERMARKET RESTROOM B  - STORY GROUND,         1.15
 Cooling Sizing Factor Information, Zone ZONE SUPERMARKET RESTROOM C  - STORY GROUND,         1.15
 Cooling Sizing Factor Information, Zone ZONE SUPERMARKET SALES A  - STORY GROUND,         1.15
 Cooling Sizing Factor Information, Zone ZONE SUPERMARKET SALES A END_A - STORY GROUND,         1.15
 Cooling Sizing Factor Information, Zone ZONE SUPERMARKET SALES B  - STORY GROUND,         1.15
 Cooling Sizing Factor Information, Zone ZONE SUPERMARKET SALES B END_A - STORY GROUND,         1.15
 Cooling Sizing Factor Information, Zone ZONE SUPERMARKET SALES C  - STORY GROUND,         1.15
 Cooling Sizing Factor Information, Zone ZONE SUPERMARKET SALES C END_A - STORY GROUND,         1.15
 Cooling Sizing Factor Information, Zone ZONE SUPERMARKET VESTIBULE A  - STORY GROUND,         1.15
 Cooling Sizing Factor Information, Zone ZONE SUPERMARKET VESTIBULE B  - STORY GROUND,         1.15
 Cooling Sizing Factor Information, Zone ZONE SUPERMARKET VESTIBULE C  - STORY GROUND,         1.15
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, ZONE SUPERMARKET BAKERY A  - STORY GROUND, Cooling, 992.72656, 1141.63554, 8.10721E-002, 9.32329E-002, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 13:20:00, 32.42000, 1.35672E-002, 18.10269, 1.55885, 2.20708E-002, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET BAKERY A  - STORY GROUND, Heating, 1848.33586, 2310.41982, 4.93656E-002, 6.17070E-002, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 06:10:00, -13.60000, 1.15677E-003, 18.10269, 1.55885, 2.20708E-002, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET BAKERY B  - STORY GROUND, Cooling, 4947.08475, 5689.14746, 0.40398, 0.46457, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 13:10:00, 32.35000, 1.35670E-002, 172.82646, 14.88231, 0.21071, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET BAKERY B  - STORY GROUND, Heating, 6157.88358, 7697.35447, 0.16450, 0.21071, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 07:00:00, -13.60000, 1.15677E-003, 172.82646, 14.88231, 0.21071, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET BAKERY C  - STORY GROUND, Cooling, 800.98130, 921.12850, 6.54128E-002, 7.52247E-002, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 13:20:00, 32.42000, 1.35672E-002, 18.10269, 1.55885, 2.20708E-002, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET BAKERY C  - STORY GROUND, Heating, 1851.17143, 2313.96428, 4.94414E-002, 6.18017E-002, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 06:10:00, -13.60000, 1.15677E-003, 18.10269, 1.55885, 2.20708E-002, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET CORRIDOR A  - STORY GROUND, Cooling, 201.98498, 232.28272, 1.46564E-002, 1.68549E-002, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 13:50:00, 32.63000, 1.35675E-002, 4.27223, 0.36789, 1.30218E-003, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET CORRIDOR A  - STORY GROUND, Heating, 971.60059, 1214.50074, 2.68571E-002, 3.35714E-002, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 07:00:00, -13.60000, 1.15677E-003, 4.27223, 0.36789, 1.30218E-003, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET CORRIDOR B  - STORY GROUND, Cooling, 1124.91655, 1293.65403, 7.95627E-002, 9.14971E-002, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 07:00:00, 25.05600, 1.35541E-002, 40.78705, 3.51222, 1.24319E-002, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET CORRIDOR B  - STORY GROUND, Heating, 4648.32741, 5810.40926, 0.12770, 0.15963, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 07:00:00, -13.60000, 1.15677E-003, 40.78705, 3.51222, 1.24319E-002, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET CORRIDOR C  - STORY GROUND, Cooling, 151.84901, 174.62636, 1.10184E-002, 1.26712E-002, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:30:00, 32.70000, 1.35677E-002, 4.27223, 0.36789, 1.30218E-003, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET CORRIDOR C  - STORY GROUND, Heating, 972.26617, 1215.33271, 2.68758E-002, 3.35947E-002, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 07:00:00, -13.60000, 1.15677E-003, 4.27223, 0.36789, 1.30218E-003, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET DELI A  - STORY GROUND, Cooling, 1217.07775, 1399.63941, 9.93944E-002, 0.11430, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 13:20:00, 32.42000, 1.35672E-002, 19.44229, 1.67420, 2.37040E-002, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET DELI A  - STORY GROUND, Heating, 1994.04022, 2492.55028, 5.32570E-002, 6.65713E-002, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 06:10:00, -13.60000, 1.15677E-003, 19.44229, 1.67420, 2.37040E-002, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET DELI B  - STORY GROUND, Cooling, 6550.49341, 7533.06743, 0.53491, 0.61515, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 13:10:00, 32.35000, 1.35670E-002, 185.61562, 15.98360, 0.22630, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET DELI B  - STORY GROUND, Heating, 6646.34408, 8307.93010, 0.17754, 0.22630, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 07:20:00, -13.60000, 1.15677E-003, 185.61562, 15.98360, 0.22630, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET DELI C  - STORY GROUND, Cooling, 1003.39406, 1153.90317, 8.19435E-002, 9.42351E-002, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 13:20:00, 32.42000, 1.35672E-002, 19.44229, 1.67420, 2.37040E-002, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET DELI C  - STORY GROUND, Heating, 1997.14556, 2496.43195, 5.33400E-002, 6.66749E-002, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 06:10:00, -13.60000, 1.15677E-003, 19.44229, 1.67420, 2.37040E-002, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET DINING A  - STORY GROUND, Cooling, 635.34096, 730.64211, 5.18981E-002, 5.96828E-002, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00, 32.70000, 1.35677E-002, 4.01880, 3.02806, 1.43929E-002, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET DINING A  - STORY GROUND, Heating, 635.76000, 794.70000, 1.69819E-002, 2.12274E-002, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 06:20:00, -13.60000, 1.15677E-003, 4.01880, 3.02806, 1.43929E-002, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET DINING B  - STORY GROUND, Cooling, 4895.82106, 5630.19422, 0.39985, 0.45983, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 06:30:00, 24.76200, 1.35536E-002, 38.36747, 28.90888, 0.13741, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET DINING B  - STORY GROUND, Heating, 2204.41543, 2755.51928, 5.88893E-002, 0.13741, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 06:30:00, -13.60000, 1.15677E-003, 38.36747, 28.90888, 0.13741, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET DINING C  - STORY GROUND, Cooling, 577.11830, 663.68604, 4.71426E-002, 5.42140E-002, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:50:00, 32.70000, 1.35677E-002, 4.01880, 3.02806, 1.43929E-002, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET DINING C  - STORY GROUND, Heating, 636.60039, 795.75049, 1.70044E-002, 2.12555E-002, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 06:20:00, -13.60000, 1.15677E-003, 4.01880, 3.02806, 1.43929E-002, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND, Cooling, 1631.58628, 1876.32422, 0.13324, 0.15322, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 13:50:00, 32.63000, 1.35675E-002, 36.56743, 1.31465, 2.22915E-002, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND, Heating, 3720.60805, 4650.76006, 9.93779E-002, 0.12422, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 22:30:00, -13.60000, 1.15677E-003, 36.56743, 1.31465, 2.22915E-002, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND, Cooling, 1288.46414, 1481.73376, 0.10520, 0.21282, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:30:00, 32.70000, 1.35677E-002, 349.10946, 12.55099, 0.21282, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND, Heating, 17348.49816, 21685.62270, 0.46344, 0.57930, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 22:30:00, -13.60000, 1.15677E-003, 349.10946, 12.55099, 0.21282, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND, Cooling, 1286.39789, 1479.35757, 0.10505, 0.12080, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:40:00, 32.70000, 1.35677E-002, 36.56743, 1.31465, 2.22915E-002, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND, Heating, 3726.26486, 4657.83108, 9.95290E-002, 0.12441, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 22:30:00, -13.60000, 1.15677E-003, 36.56743, 1.31465, 2.22915E-002, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND, Cooling, 163.66293, 188.21237, 1.18751E-002, 1.36564E-002, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 13:50:00, 32.63000, 1.35675E-002, 4.81532, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND, Heating, 1009.13450, 1261.41813, 2.78555E-002, 3.48193E-002, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 07:00:00, -13.60000, 1.15677E-003, 4.81532, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND, Cooling, 462.93143, 532.37114, 3.35869E-002, 3.86249E-002, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:20:00, 32.70000, 1.35677E-002, 45.97184, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND, Heating, 4661.59666, 5826.99583, 0.12797, 0.15997, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 07:00:00, -13.60000, 1.15677E-003, 45.97184, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND, Cooling, 111.97836, 128.77511, 8.12492E-003, 9.34366E-003, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:40:00, 32.70000, 1.35677E-002, 4.81532, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND, Heating, 1009.95762, 1262.44703, 2.78786E-002, 3.48482E-002, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 07:00:00, -13.60000, 1.15677E-003, 4.81532, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET MEETING A  - STORY GROUND, Cooling, 307.80959, 353.98103, 2.23416E-002, 2.56928E-002, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 13:50:00, 32.63000, 1.35675E-002, 4.01880, 2.16290, 6.32880E-003, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET MEETING A  - STORY GROUND, Heating, 915.93128, 1144.91411, 2.53159E-002, 3.16449E-002, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 07:00:00, -13.60000, 1.15677E-003, 4.01880, 2.16290, 6.32880E-003, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET MEETING B  - STORY GROUND, Cooling, 2430.06771, 2794.57787, 0.17076, 0.19637, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 07:00:00, 25.05600, 1.35541E-002, 38.36747, 20.64920, 6.04211E-002, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET MEETING B  - STORY GROUND, Heating, 4328.10655, 5410.13319, 0.11915, 0.14893, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 07:00:00, -13.60000, 1.15677E-003, 38.36747, 20.64920, 6.04211E-002, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET MEETING C  - STORY GROUND, Cooling, 283.52123, 326.04941, 2.00118E-002, 2.30135E-002, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 07:00:00, 25.05600, 1.35541E-002, 4.01880, 2.16290, 6.32880E-003, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET MEETING C  - STORY GROUND, Heating, 916.63037, 1145.78796, 2.53356E-002, 3.16694E-002, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 07:00:00, -13.60000, 1.15677E-003, 4.01880, 2.16290, 6.32880E-003, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET OFFICE A  - STORY GROUND, Cooling, 176.13368, 202.55373, 1.27799E-002, 1.46969E-002, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:10:00, 32.70000, 1.35677E-002, 2.42576, 0.13055, 1.04744E-003, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET OFFICE A  - STORY GROUND, Heating, 736.31025, 920.38782, 2.04227E-002, 2.55284E-002, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 07:00:00, -13.60000, 1.15677E-003, 2.42576, 0.13055, 1.04744E-003, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET OFFICE B  - STORY GROUND, Cooling, 911.74752, 1048.50965, 6.61508E-002, 7.60734E-002, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:50:00, 32.70000, 1.35677E-002, 23.15875, 1.24639, 9.99995E-003, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET OFFICE B  - STORY GROUND, Heating, 3441.34070, 4301.67588, 9.54435E-002, 0.11930, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 07:00:00, -13.60000, 1.15677E-003, 23.15875, 1.24639, 9.99995E-003, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET OFFICE C  - STORY GROUND, Cooling, 129.19933, 148.57923, 9.37447E-003, 1.07806E-002, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 32.70000, 1.35677E-002, 2.42576, 0.13055, 1.04744E-003, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET OFFICE C  - STORY GROUND, Heating, 736.94959, 921.18699, 2.04407E-002, 2.55509E-002, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 07:00:00, -13.60000, 1.15677E-003, 2.42576, 0.13055, 1.04744E-003, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET PRODUCE A  - STORY GROUND, Cooling, 2115.32335, 2432.62186, 0.17275, 0.19866, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 13:40:00, 32.56000, 1.35674E-002, 40.68216, 3.50319, 2.47998E-002, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET PRODUCE A  - STORY GROUND, Heating, 4190.56964, 5238.21205, 0.11193, 0.13991, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 22:30:00, -13.60000, 1.15677E-003, 40.68216, 3.50319, 2.47998E-002, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND, Cooling, 1596.75294, 1836.26588, 0.13041, 0.14997, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 13:50:00, 32.63000, 1.35675E-002, 20.90318, 1.80000, 1.27426E-002, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND, Heating, 3547.01274, 4433.76592, 9.47299E-002, 0.11841, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 22:30:00, -13.60000, 1.15677E-003, 20.90318, 1.80000, 1.27426E-002, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET PRODUCE B  - STORY GROUND, Cooling, 10348.02737, 11900.23147, 0.84498, 0.97173, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:30:00, 32.70000, 1.35677E-002, 388.39282, 33.44500, 0.23676, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET PRODUCE B  - STORY GROUND, Heating, 14530.69530, 18163.36912, 0.38817, 0.48521, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 22:30:00, -13.60000, 1.15677E-003, 388.39282, 33.44500, 0.23676, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND, Cooling, 10627.87872, 12222.06052, 0.86791, 0.99810, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 10:10:00, 29.71800, 1.35624E-002, 199.56281, 17.18461, 0.12165, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND, Heating, 20283.68273, 25354.60341, 0.54177, 0.67722, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 22:30:00, -13.60000, 1.15677E-003, 199.56281, 17.18461, 0.12165, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET PRODUCE C  - STORY GROUND, Cooling, 1727.00253, 1986.05291, 0.14103, 0.16219, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:40:00, 32.70000, 1.35677E-002, 40.68216, 3.50319, 2.47998E-002, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET PRODUCE C  - STORY GROUND, Heating, 4196.79604, 5245.99505, 0.11210, 0.14012, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 22:30:00, -13.60000, 1.15677E-003, 40.68216, 3.50319, 2.47998E-002, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND, Cooling, 1400.56539, 1610.65020, 0.11438, 0.13154, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 10:40:00, 30.34800, 1.35635E-002, 20.90318, 1.80000, 1.27426E-002, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND, Heating, 3550.14703, 4437.68379, 9.48136E-002, 0.11852, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 22:30:00, -13.60000, 1.15677E-003, 20.90318, 1.80000, 1.27426E-002, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET RESTROOM A  - STORY GROUND, Cooling, 353.27024, 406.26078, 2.88475E-002, 3.31747E-002, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 13:40:00, 32.56000, 1.35674E-002, 5.43081, 0.46765, 2.86920E-002, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET RESTROOM A  - STORY GROUND, Heating, 673.38708, 841.73385, 1.79859E-002, 2.86920E-002, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 06:10:00, -13.60000, 1.15677E-003, 5.43081, 0.46765, 2.86920E-002, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET RESTROOM B  - STORY GROUND, Cooling, 1828.39607, 2102.65548, 0.14929, 0.27392, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 13:40:00, 32.56000, 1.35674E-002, 51.84794, 4.46469, 0.27392, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET RESTROOM B  - STORY GROUND, Heating, 2314.14304, 2892.67880, 6.18201E-002, 0.27392, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 06:20:00, -13.60000, 1.15677E-003, 51.84794, 4.46469, 0.27392, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET RESTROOM C  - STORY GROUND, Cooling, 283.11877, 325.58658, 2.31191E-002, 2.86920E-002, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:10:00, 32.70000, 1.35677E-002, 5.43081, 0.46765, 2.86920E-002, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET RESTROOM C  - STORY GROUND, Heating, 674.38192, 842.97740, 1.80125E-002, 2.86920E-002, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 06:10:00, -13.60000, 1.15677E-003, 5.43081, 0.46765, 2.86920E-002, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET SALES A  - STORY GROUND, Cooling, 10991.29067, 12639.98427, 0.89760, 1.03224, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 13:50:00, 32.63000, 1.35675E-002, 178.04536, 15.33171, 0.10854, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET SALES A  - STORY GROUND, Heating, 18130.40388, 22663.00485, 0.48421, 0.60527, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 06:10:00, -13.60000, 1.15677E-003, 178.04536, 15.33171, 0.10854, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET SALES A END_A - STORY GROUND, Cooling, 1971.31066, 2267.00726, 0.16100, 0.18515, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:40:00, 32.36400, 1.35671E-002, 20.90318, 1.80000, 1.27426E-002, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET SALES A END_A - STORY GROUND, Heating, 3555.37392, 4444.21740, 9.49532E-002, 0.11869, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 22:30:00, -13.60000, 1.15677E-003, 20.90318, 1.80000, 1.27426E-002, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET SALES B  - STORY GROUND, Cooling, 21367.26411, 24572.35372, 1.74467, 2.00637, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:40:00, 32.70000, 1.35677E-002, 1699.80002, 146.37196, 1.03620, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET SALES B  - STORY GROUND, Heating, 96497.76570, 120622.20712, 2.57756, 3.22195, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 06:10:00, -13.60000, 1.15677E-003, 1699.80002, 146.37196, 1.03620, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET SALES B END_A - STORY GROUND, Cooling, 14309.50300, 16455.92845, 1.16859, 1.34388, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 16:40:00, 31.74800, 1.35660E-002, 199.56281, 17.18461, 0.12165, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET SALES B END_A - STORY GROUND, Heating, 20312.71949, 25390.89936, 0.54255, 0.67819, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 22:30:00, -13.60000, 1.15677E-003, 199.56281, 17.18461, 0.12165, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET SALES C  - STORY GROUND, Cooling, 9350.64836, 10753.24561, 0.76362, 0.87816, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:40:00, 32.70000, 1.35677E-002, 178.04536, 15.33171, 0.10854, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET SALES C  - STORY GROUND, Heating, 18157.19456, 22696.49320, 0.48493, 0.60616, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 06:10:00, -13.60000, 1.15677E-003, 178.04536, 15.33171, 0.10854, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET SALES C END_A - STORY GROUND, Cooling, 1844.53073, 2121.21034, 0.15064, 0.17324, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 16:30:00, 31.86000, 1.35662E-002, 20.90318, 1.80000, 1.27426E-002, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET SALES C END_A - STORY GROUND, Heating, 3558.52558, 4448.15697, 9.50373E-002, 0.11880, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 22:30:00, -13.60000, 1.15677E-003, 20.90318, 1.80000, 1.27426E-002, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET VESTIBULE A  - STORY GROUND, Cooling, 0.00000, 0.00000, 0.00000, 7.39372E-004, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:10:00, 32.70000, 1.35677E-002, 2.42576, 0.20889, 7.39372E-004, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET VESTIBULE A  - STORY GROUND, Heating, 0.00000, 0.00000, 0.00000, 7.39372E-004, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 06:20:00, -13.60000, 1.15677E-003, 2.42576, 0.20889, 7.39372E-004, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET VESTIBULE B  - STORY GROUND, Cooling, 0.00000, 0.00000, 0.00000, 7.05879E-003, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:30:00, 32.70000, 1.35677E-002, 23.15875, 1.99423, 7.05879E-003, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET VESTIBULE B  - STORY GROUND, Heating, 0.00000, 0.00000, 0.00000, 7.05879E-003, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 06:20:00, -13.60000, 1.15677E-003, 23.15875, 1.99423, 7.05879E-003, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET VESTIBULE C  - STORY GROUND, Cooling, 0.00000, 0.00000, 0.00000, 7.39372E-004, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00, 32.70000, 1.35677E-002, 2.42576, 0.20889, 7.39372E-004, 0.00000
 Zone Sizing Information, ZONE SUPERMARKET VESTIBULE C  - STORY GROUND, Heating, 0.00000, 0.00000, 0.00000, 7.39372E-004, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 06:20:00, -13.60000, 1.15677E-003, 2.42576, 0.20889, 7.39372E-004, 0.00000
! <System Sizing Information>, System Name, Load Type, Peak Load Kind, User Design Capacity [W], Calc Des Air Flow Rate [m3/s], User Des Air Flow Rate [m3/s], Design Day Name, Date/Time of Peak
 System Sizing Information, ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC, Cooling, Sensible, 1382.16, 9.32329E-002, 9.32329E-002, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 13:20:00
 System Sizing Information, ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC, Heating, Sensible, 3159.93, 6.17070E-002, 6.17070E-002, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 06:10:00
 System Sizing Information, ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC, Cooling, Sensible, 8054.04, 0.46457, 0.46457, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 13:20:00
 System Sizing Information, ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC, Heating, Sensible, 16206.01, 0.21071, 0.21071, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 00:10:00
 System Sizing Information, ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC, Cooling, Sensible, 1166.84, 7.52247E-002, 7.52247E-002, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 13:40:00
 System Sizing Information, ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC, Heating, Sensible, 3163.42, 6.18017E-002, 6.18017E-002, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 06:10:00
 System Sizing Information, ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC, Cooling, Sensible, 242.28, 1.68549E-002, 1.68549E-002, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 13:50:00
 System Sizing Information, ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC, Heating, Sensible, 1242.18, 3.35714E-002, 3.35714E-002, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 07:00:00
 System Sizing Information, ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC, Cooling, Sensible, 1288.87, 9.33044E-002, 9.33044E-002, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 07:20:00
 System Sizing Information, ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC, Heating, Sensible, 6172.32, 0.15963, 0.15963, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 07:00:00
 System Sizing Information, ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC, Cooling, Sensible, 185.63, 1.26712E-002, 1.26712E-002, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:30:00
 System Sizing Information, ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC, Heating, Sensible, 1243.01, 3.35947E-002, 3.35947E-002, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 07:00:00
 System Sizing Information, ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC, Cooling, Sensible, 1655.28, 0.11430, 0.11430, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 13:20:00
 System Sizing Information, ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC, Heating, Sensible, 3404.76, 6.65713E-002, 6.65713E-002, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 06:10:00
 System Sizing Information, ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC, Cooling, Sensible, 10051.01, 0.61515, 0.61515, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 13:20:00
 System Sizing Information, ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC, Heating, Sensible, 17405.26, 0.22630, 0.22630, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 00:10:00
 System Sizing Information, ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC, Cooling, Sensible, 1415.21, 9.42351E-002, 9.42351E-002, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 13:40:00
 System Sizing Information, ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC, Heating, Sensible, 3408.59, 6.66749E-002, 6.66749E-002, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 06:10:00
 System Sizing Information, ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC, Cooling, Sensible, 892.62, 5.96828E-002, 5.96828E-002, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00
 System Sizing Information, ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC, Heating, Sensible, 1359.12, 2.12274E-002, 2.12274E-002, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 06:20:00
 System Sizing Information, ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC, Cooling, Sensible, 7009.28, 0.45983, 0.45983, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:30:00
 System Sizing Information, ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC, Heating, Sensible, 10568.35, 0.13741, 0.13741, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 00:10:00
 System Sizing Information, ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC, Cooling, Sensible, 826.70, 5.42140E-002, 5.42140E-002, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:50:00
 System Sizing Information, ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC, Heating, Sensible, 1360.15, 2.12555E-002, 2.12555E-002, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 06:20:00
 System Sizing Information, ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC, Cooling, Sensible, 2113.71, 0.15322, 0.15322, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 13:50:00
 System Sizing Information, ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC, Heating, Sensible, 5475.07, 0.12422, 0.12422, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 22:30:00
 System Sizing Information, ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC, Cooling, Sensible, 5127.18, 0.21282, 0.21282, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00
 System Sizing Information, ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC, Heating, Sensible, 29887.19, 0.57930, 0.57930, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 22:30:00
 System Sizing Information, ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC, Cooling, Sensible, 1724.77, 0.12080, 0.12080, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:40:00
 System Sizing Information, ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC, Heating, Sensible, 5482.04, 0.12441, 0.12441, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 22:30:00
 System Sizing Information, ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC, Cooling, Sensible, 185.30, 1.36564E-002, 1.36564E-002, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 13:50:00
 System Sizing Information, ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC, Heating, Sensible, 1232.32, 3.48193E-002, 3.48193E-002, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 07:00:00
 System Sizing Information, ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC, Cooling, Sensible, 524.14, 3.86249E-002, 3.86249E-002, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:20:00
 System Sizing Information, ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC, Heating, Sensible, 5665.89, 0.15997, 0.15997, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 07:00:00
 System Sizing Information, ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC, Cooling, Sensible, 126.78, 9.34366E-003, 9.34366E-003, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:40:00
 System Sizing Information, ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC, Heating, Sensible, 1233.34, 3.48482E-002, 3.48482E-002, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 07:00:00
 System Sizing Information, ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC, Cooling, Sensible, 414.92, 2.56928E-002, 2.56928E-002, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00
 System Sizing Information, ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC, Heating, Sensible, 1382.80, 3.16449E-002, 3.16449E-002, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 07:00:00
 System Sizing Information, ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC, Cooling, Sensible, 2812.59, 0.19637, 0.19637, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00
 System Sizing Information, ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC, Heating, Sensible, 7782.00, 0.14893, 0.14893, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 07:00:00
 System Sizing Information, ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC, Cooling, Sensible, 360.54, 2.30135E-002, 2.30135E-002, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:30:00
 System Sizing Information, ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC, Heating, Sensible, 1383.67, 3.16694E-002, 3.16694E-002, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 07:00:00
 System Sizing Information, ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC, Cooling, Sensible, 210.44, 1.46969E-002, 1.46969E-002, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:10:00
 System Sizing Information, ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC, Heating, Sensible, 947.28, 2.55284E-002, 2.55284E-002, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 07:00:00
 System Sizing Information, ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC, Cooling, Sensible, 1137.52, 7.60734E-002, 7.60734E-002, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:50:00
 System Sizing Information, ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC, Heating, Sensible, 4627.26, 0.11930, 0.11930, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 07:00:00
 System Sizing Information, ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC, Cooling, Sensible, 157.30, 1.07806E-002, 1.07806E-002, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:00:00
 System Sizing Information, ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC, Heating, Sensible, 948.07, 2.55509E-002, 2.55509E-002, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 07:00:00
 System Sizing Information, ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC, Cooling, Sensible, 2691.27, 0.19866, 0.19866, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 13:50:00
 System Sizing Information, ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC, Heating, Sensible, 6154.35, 0.13991, 0.13991, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 22:30:00
 System Sizing Information, ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC, Cooling, Sensible, 1960.17, 0.14997, 0.14997, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 13:50:00
 System Sizing Information, ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC, Heating, Sensible, 4879.06, 0.11841, 0.11841, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 22:30:00
 System Sizing Information, ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC, Cooling, Sensible, 14565.63, 0.97173, 0.97173, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:30:00
 System Sizing Information, ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC, Heating, Sensible, 27374.80, 0.48521, 0.48521, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 22:30:00
 System Sizing Information, ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC, Cooling, Sensible, 13078.30, 0.99810, 0.99810, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 10:30:00
 System Sizing Information, ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC, Heating, Sensible, 29853.55, 0.67722, 0.67722, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 22:30:00
 System Sizing Information, ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC, Cooling, Sensible, 2253.83, 0.16219, 0.16219, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:40:00
 System Sizing Information, ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC, Heating, Sensible, 6162.02, 0.14012, 0.14012, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 22:30:00
 System Sizing Information, ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC, Cooling, Sensible, 1720.15, 0.13154, 0.13154, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:20:00
 System Sizing Information, ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC, Heating, Sensible, 4882.92, 0.11852, 0.11852, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 22:30:00
 System Sizing Information, ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC, Cooling, Sensible, 744.52, 3.31747E-002, 3.31747E-002, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00
 System Sizing Information, ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC, Heating, Sensible, 2206.75, 2.86920E-002, 2.86920E-002, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 00:10:00
 System Sizing Information, ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC, Cooling, Sensible, 6599.33, 0.27392, 0.27392, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00
 System Sizing Information, ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC, Heating, Sensible, 21067.81, 0.27392, 0.27392, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 00:10:00
 System Sizing Information, ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC, Cooling, Sensible, 691.25, 2.86920E-002, 2.86920E-002, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00
 System Sizing Information, ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC, Heating, Sensible, 2206.75, 2.86920E-002, 2.86920E-002, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 00:10:00
 System Sizing Information, ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC, Cooling, Sensible, 13741.70, 1.03224, 1.03224, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 13:50:00
 System Sizing Information, ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC, Heating, Sensible, 26675.87, 0.60527, 0.60527, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 06:10:00
 System Sizing Information, ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC, Cooling, Sensible, 2380.16, 0.18515, 0.18515, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 15:40:00
 System Sizing Information, ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC, Heating, Sensible, 4889.36, 0.11869, 0.11869, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 22:30:00
 System Sizing Information, ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC, Cooling, Sensible, 36662.12, 2.00637, 2.00637, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:40:00
 System Sizing Information, ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC, Heating, Sensible, 160332.93, 3.22195, 3.22195, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 06:10:00
 System Sizing Information, ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC, Cooling, Sensible, 17539.84, 1.34388, 1.34388, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 16:30:00
 System Sizing Information, ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC, Heating, Sensible, 29889.31, 0.67819, 0.67819, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 22:30:00
 System Sizing Information, ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC, Cooling, Sensible, 11893.32, 0.87816, 0.87816, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:40:00
 System Sizing Information, ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC, Heating, Sensible, 26708.87, 0.60616, 0.60616, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 06:10:00
 System Sizing Information, ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC, Cooling, Sensible, 2230.54, 0.17324, 0.17324, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 16:20:00
 System Sizing Information, ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC, Heating, Sensible, 4893.24, 0.11880, 0.11880, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 22:30:00
 System Sizing Information, ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC, Cooling, Sensible, 17.81, 7.39372E-004, 7.39372E-004, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00
 System Sizing Information, ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC, Heating, Sensible, 56.87, 7.39372E-004, 7.39372E-004, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 00:10:00
 System Sizing Information, ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC, Cooling, Sensible, 170.06, 7.05879E-003, 7.05879E-003, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00
 System Sizing Information, ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC, Heating, Sensible, 542.90, 7.05879E-003, 7.05879E-003, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 00:10:00
 System Sizing Information, ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC, Cooling, Sensible, 17.81, 7.39372E-004, 7.39372E-004, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1, 7/21 14:00:00
 System Sizing Information, ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC, Heating, Sensible, 56.87, 7.39372E-004, 7.39372E-004, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1, 1/21 00:10:00
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, Fan:ZoneExhaust, ZONE SUPERMARKET BAKERY A  - STORY GROUND EXHAUST FAN, Design Electric Power Consumption [W], 31.15257
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 9.32329E-002
 Component Sizing Information, Fan:ZoneExhaust, ZONE SUPERMARKET BAKERY B  - STORY GROUND EXHAUST FAN, Design Electric Power Consumption [W], 297.41374
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 0.46457
 Component Sizing Information, Fan:ZoneExhaust, ZONE SUPERMARKET BAKERY C  - STORY GROUND EXHAUST FAN, Design Electric Power Consumption [W], 31.15257
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 7.52247E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 3.35714E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 0.15963
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 3.35947E-002
 Component Sizing Information, Fan:ZoneExhaust, ZONE SUPERMARKET DELI A  - STORY GROUND EXHAUST FAN, Design Electric Power Consumption [W], 33.45786
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 0.11430
 Component Sizing Information, Fan:ZoneExhaust, ZONE SUPERMARKET DELI B  - STORY GROUND EXHAUST FAN, Design Electric Power Consumption [W], 319.42236
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 0.61515
 Component Sizing Information, Fan:ZoneExhaust, ZONE SUPERMARKET DELI C  - STORY GROUND EXHAUST FAN, Design Electric Power Consumption [W], 33.45786
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 9.42351E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 5.96828E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 0.45983
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 5.42140E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 0.15322
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 0.57930
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 0.12441
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 3.48193E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 0.15997
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 3.48482E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 3.16449E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 0.19637
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 3.16694E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 2.55284E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 0.11930
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 2.55509E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 0.19866
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 0.14997
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 0.97173
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 0.99810
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 0.16219
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 0.13154
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 3.31747E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 0.27392
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 2.86920E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 1.03224
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 0.18515
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 3.22195
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 1.34388
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 0.87816
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 0.17324
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 7.05879E-003
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 9.32329E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 9.32329E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 9.32329E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 9.32329E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 9.32329E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 9.32329E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.46457
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.46457
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.46457
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 0.46457
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 0.46457
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 0.46457
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 7.52247E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 7.52247E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 7.52247E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 7.52247E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 7.52247E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 7.52247E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 3.35714E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 3.35714E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 3.35714E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 3.35714E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 3.35714E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 3.35714E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.15963
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.15963
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.15963
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 0.15963
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 0.15963
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 0.15963
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 3.35947E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 3.35947E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 3.35947E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 3.35947E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 3.35947E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 3.35947E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.11430
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.11430
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.11430
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 0.11430
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 0.11430
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 0.11430
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.61515
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.61515
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.61515
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 0.61515
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 0.61515
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 0.61515
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 9.42351E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 9.42351E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 9.42351E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 9.42351E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 9.42351E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 9.42351E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 5.96828E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 5.96828E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 5.96828E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 5.96828E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 5.96828E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 5.96828E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.45983
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.45983
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.45983
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 0.45983
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 0.45983
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 0.45983
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 5.42140E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 5.42140E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 5.42140E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 5.42140E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 5.42140E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 5.42140E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.15322
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.15322
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.15322
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 0.15322
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 0.15322
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 0.15322
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.57930
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.57930
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.57930
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 0.57930
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 0.57930
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 0.57930
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.12441
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.12441
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.12441
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 0.12441
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 0.12441
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 0.12441
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 3.48193E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 3.48193E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 3.48193E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 3.48193E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 3.48193E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 3.48193E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.15997
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.15997
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.15997
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 0.15997
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 0.15997
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 0.15997
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 3.48482E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 3.48482E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 3.48482E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 3.48482E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 3.48482E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 3.48482E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 3.16449E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 3.16449E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 3.16449E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 3.16449E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 3.16449E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 3.16449E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.19637
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.19637
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.19637
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 0.19637
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 0.19637
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 0.19637
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 3.16694E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 3.16694E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 3.16694E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 3.16694E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 3.16694E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 3.16694E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 2.55284E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 2.55284E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 2.55284E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 2.55284E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 2.55284E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 2.55284E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.11930
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.11930
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.11930
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 0.11930
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 0.11930
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 0.11930
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 2.55509E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 2.55509E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 2.55509E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 2.55509E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 2.55509E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 2.55509E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.19866
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.19866
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.19866
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 0.19866
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 0.19866
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 0.19866
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.14997
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.14997
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.14997
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 0.14997
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 0.14997
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 0.14997
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.97173
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.97173
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.97173
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 0.97173
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 0.97173
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 0.97173
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.99810
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.99810
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.99810
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 0.99810
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 0.99810
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 0.99810
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.16219
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.16219
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.16219
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 0.16219
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 0.16219
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 0.16219
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.13154
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.13154
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.13154
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 0.13154
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 0.13154
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 0.13154
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 3.31747E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 3.31747E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 3.31747E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 3.31747E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 3.31747E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 3.31747E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.27392
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.27392
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.27392
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 0.27392
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 0.27392
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 0.27392
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 2.86920E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 2.86920E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 2.86920E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 2.86920E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 2.86920E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 2.86920E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 1.03224
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 1.03224
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 1.03224
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 1.03224
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 1.03224
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 1.03224
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.18515
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.18515
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.18515
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 0.18515
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 0.18515
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 0.18515
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 3.22195
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 3.22195
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 3.22195
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 3.22195
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 3.22195
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 3.22195
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 1.34388
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 1.34388
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 1.34388
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 1.34388
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 1.34388
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 1.34388
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.87816
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.87816
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.87816
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 0.87816
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 0.87816
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 0.87816
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.17324
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.17324
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.17324
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 0.17324
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 0.17324
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 0.17324
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 7.39372E-004
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 7.39372E-004
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 7.39372E-004
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 7.05879E-003
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 7.05879E-003
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 7.05879E-003
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 7.05879E-003
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 7.05879E-003
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 7.05879E-003
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 7.39372E-004
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 7.39372E-004
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 7.39372E-004
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC, Design Supply Air Flow Rate [m3/s], 9.32329E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC, Design Supply Air Flow Rate [m3/s], 0.46457
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC, Design Supply Air Flow Rate [m3/s], 7.52247E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC, Design Supply Air Flow Rate [m3/s], 3.35714E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC, Design Supply Air Flow Rate [m3/s], 0.15963
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC, Design Supply Air Flow Rate [m3/s], 3.35947E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC, Design Supply Air Flow Rate [m3/s], 0.11430
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC, Design Supply Air Flow Rate [m3/s], 0.61515
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC, Design Supply Air Flow Rate [m3/s], 9.42351E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC, Design Supply Air Flow Rate [m3/s], 5.96828E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC, Design Supply Air Flow Rate [m3/s], 0.45983
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC, Design Supply Air Flow Rate [m3/s], 5.42140E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC, Design Supply Air Flow Rate [m3/s], 0.15322
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC, Design Supply Air Flow Rate [m3/s], 0.57930
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC, Design Supply Air Flow Rate [m3/s], 0.12441
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC, Design Supply Air Flow Rate [m3/s], 3.48193E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC, Design Supply Air Flow Rate [m3/s], 0.15997
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC, Design Supply Air Flow Rate [m3/s], 3.48482E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC, Design Supply Air Flow Rate [m3/s], 3.16449E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC, Design Supply Air Flow Rate [m3/s], 0.19637
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC, Design Supply Air Flow Rate [m3/s], 3.16694E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC, Design Supply Air Flow Rate [m3/s], 2.55284E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC, Design Supply Air Flow Rate [m3/s], 0.11930
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC, Design Supply Air Flow Rate [m3/s], 2.55509E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC, Design Supply Air Flow Rate [m3/s], 0.19866
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC, Design Supply Air Flow Rate [m3/s], 0.14997
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC, Design Supply Air Flow Rate [m3/s], 0.97173
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC, Design Supply Air Flow Rate [m3/s], 0.99810
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC, Design Supply Air Flow Rate [m3/s], 0.16219
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC, Design Supply Air Flow Rate [m3/s], 0.13154
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC, Design Supply Air Flow Rate [m3/s], 3.31747E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC, Design Supply Air Flow Rate [m3/s], 0.27392
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC, Design Supply Air Flow Rate [m3/s], 2.86920E-002
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC, Design Supply Air Flow Rate [m3/s], 1.03224
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC, Design Supply Air Flow Rate [m3/s], 0.18515
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC, Design Supply Air Flow Rate [m3/s], 3.22195
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC, Design Supply Air Flow Rate [m3/s], 1.34388
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC, Design Supply Air Flow Rate [m3/s], 0.87816
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC, Design Supply Air Flow Rate [m3/s], 0.17324
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC, Design Supply Air Flow Rate [m3/s], 7.39372E-004
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC, Design Supply Air Flow Rate [m3/s], 7.05879E-003
 Component Sizing Information, AirLoopHVAC, ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC, Design Supply Air Flow Rate [m3/s], 7.39372E-004
!<Controller:MechanicalVentilation>,Name,Availability Schedule Name,Demand Controlled Ventilation {Yes/No},System Outdoor Air Method,Zone Maximum Outdoor Air Fraction,Number of Zones,Zone Name,DSOA Name,DSZAD Name
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 34,ALWAYS ON DISCRETE,No,ZoneSum,1.00,1,ZONE SUPERMARKET BAKERY A  - STORY GROUND,SUPERMARKET BAKERY VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 36,ALWAYS ON DISCRETE,No,ZoneSum,1.00,1,ZONE SUPERMARKET BAKERY B  - STORY GROUND,SUPERMARKET BAKERY VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 35,ALWAYS ON DISCRETE,No,ZoneSum,1.00,1,ZONE SUPERMARKET BAKERY C  - STORY GROUND,SUPERMARKET BAKERY VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 1,ALWAYS ON DISCRETE,No,ZoneSum,1.00,1,ZONE SUPERMARKET CORRIDOR A  - STORY GROUND,SUPERMARKET CORRIDOR VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 2,ALWAYS ON DISCRETE,No,ZoneSum,1.00,1,ZONE SUPERMARKET CORRIDOR B  - STORY GROUND,SUPERMARKET CORRIDOR VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 3,ALWAYS ON DISCRETE,No,ZoneSum,1.00,1,ZONE SUPERMARKET CORRIDOR C  - STORY GROUND,SUPERMARKET CORRIDOR VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 40,ALWAYS ON DISCRETE,No,ZoneSum,1.00,1,ZONE SUPERMARKET DELI A  - STORY GROUND,SUPERMARKET DELI VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 41,ALWAYS ON DISCRETE,No,ZoneSum,1.00,1,ZONE SUPERMARKET DELI B  - STORY GROUND,SUPERMARKET DELI VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 42,ALWAYS ON DISCRETE,No,ZoneSum,1.00,1,ZONE SUPERMARKET DELI C  - STORY GROUND,SUPERMARKET DELI VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 37,ALWAYS ON DISCRETE,No,ZoneSum,1.00,1,ZONE SUPERMARKET DINING A  - STORY GROUND,SUPERMARKET DINING VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 38,ALWAYS ON DISCRETE,No,ZoneSum,1.00,1,ZONE SUPERMARKET DINING B  - STORY GROUND,SUPERMARKET DINING VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 39,ALWAYS ON DISCRETE,No,ZoneSum,1.00,1,ZONE SUPERMARKET DINING C  - STORY GROUND,SUPERMARKET DINING VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 14,ALWAYS ON DISCRETE,No,ZoneSum,1.00,1,ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND,SUPERMARKET DRYSTORAGE VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 13,ALWAYS ON DISCRETE,No,ZoneSum,1.00,1,ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND,SUPERMARKET DRYSTORAGE VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 15,ALWAYS ON DISCRETE,No,ZoneSum,1.00,1,ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND,SUPERMARKET DRYSTORAGE VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 7,ALWAYS ON DISCRETE,No,ZoneSum,1.00,1,ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND,SUPERMARKET ELEC/MECHROOM VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 8,ALWAYS ON DISCRETE,No,ZoneSum,1.00,1,ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND,SUPERMARKET ELEC/MECHROOM VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 9,ALWAYS ON DISCRETE,No,ZoneSum,1.00,1,ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND,SUPERMARKET ELEC/MECHROOM VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 19,ALWAYS ON DISCRETE,No,ZoneSum,1.00,1,ZONE SUPERMARKET MEETING A  - STORY GROUND,SUPERMARKET MEETING VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 20,ALWAYS ON DISCRETE,No,ZoneSum,1.00,1,ZONE SUPERMARKET MEETING B  - STORY GROUND,SUPERMARKET MEETING VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 21,ALWAYS ON DISCRETE,No,ZoneSum,1.00,1,ZONE SUPERMARKET MEETING C  - STORY GROUND,SUPERMARKET MEETING VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 16,ALWAYS ON DISCRETE,No,ZoneSum,1.00,1,ZONE SUPERMARKET OFFICE A  - STORY GROUND,SUPERMARKET OFFICE VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 17,ALWAYS ON DISCRETE,No,ZoneSum,1.00,1,ZONE SUPERMARKET OFFICE B  - STORY GROUND,SUPERMARKET OFFICE VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 18,ALWAYS ON DISCRETE,No,ZoneSum,1.00,1,ZONE SUPERMARKET OFFICE C  - STORY GROUND,SUPERMARKET OFFICE VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 22,ALWAYS ON DISCRETE,No,ZoneSum,1.00,1,ZONE SUPERMARKET PRODUCE A  - STORY GROUND,SUPERMARKET PRODUCE VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 23,ALWAYS ON DISCRETE,No,ZoneSum,1.00,1,ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND,SUPERMARKET PRODUCE VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 24,ALWAYS ON DISCRETE,No,ZoneSum,1.00,1,ZONE SUPERMARKET PRODUCE B  - STORY GROUND,SUPERMARKET PRODUCE VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 25,ALWAYS ON DISCRETE,No,ZoneSum,1.00,1,ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND,SUPERMARKET PRODUCE VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 26,ALWAYS ON DISCRETE,No,ZoneSum,1.00,1,ZONE SUPERMARKET PRODUCE C  - STORY GROUND,SUPERMARKET PRODUCE VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 27,ALWAYS ON DISCRETE,No,ZoneSum,1.00,1,ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND,SUPERMARKET PRODUCE VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 10,ALWAYS ON DISCRETE,No,ZoneSum,1.00,1,ZONE SUPERMARKET RESTROOM A  - STORY GROUND,SUPERMARKET RESTROOM VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 11,ALWAYS ON DISCRETE,No,ZoneSum,1.00,1,ZONE SUPERMARKET RESTROOM B  - STORY GROUND,SUPERMARKET RESTROOM VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 12,ALWAYS ON DISCRETE,No,ZoneSum,1.00,1,ZONE SUPERMARKET RESTROOM C  - STORY GROUND,SUPERMARKET RESTROOM VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 29,ALWAYS ON DISCRETE,No,ZoneSum,1.00,1,ZONE SUPERMARKET SALES A  - STORY GROUND,SUPERMARKET SALES VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 30,ALWAYS ON DISCRETE,No,ZoneSum,1.00,1,ZONE SUPERMARKET SALES A END_A - STORY GROUND,SUPERMARKET SALES VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 31,ALWAYS ON DISCRETE,No,ZoneSum,1.00,1,ZONE SUPERMARKET SALES B  - STORY GROUND,SUPERMARKET SALES VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 28,ALWAYS ON DISCRETE,No,ZoneSum,1.00,1,ZONE SUPERMARKET SALES B END_A - STORY GROUND,SUPERMARKET SALES VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 33,ALWAYS ON DISCRETE,No,ZoneSum,1.00,1,ZONE SUPERMARKET SALES C  - STORY GROUND,SUPERMARKET SALES VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 32,ALWAYS ON DISCRETE,No,ZoneSum,1.00,1,ZONE SUPERMARKET SALES C END_A - STORY GROUND,SUPERMARKET SALES VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 4,ALWAYS ON DISCRETE,No,ZoneSum,1.00,1,ZONE SUPERMARKET VESTIBULE A  - STORY GROUND,SUPERMARKET VESTIBULE VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 5,ALWAYS ON DISCRETE,No,ZoneSum,1.00,1,ZONE SUPERMARKET VESTIBULE B  - STORY GROUND,SUPERMARKET VESTIBULE VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 6,ALWAYS ON DISCRETE,No,ZoneSum,1.00,1,ZONE SUPERMARKET VESTIBULE C  - STORY GROUND,SUPERMARKET VESTIBULE VENTILATION,
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 9.32329E-002
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.20708E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 9.32329E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 9.32329E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 9.32329E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 2138.44754
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Rated Capacity [W], 4323.11958
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 9.45589E-005
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size U-Factor Times Area Value [W/K], 100.13125
! <Water Heating Coil Capacity Information>,Component Type,Name,Nominal Total Capacity {W}
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC WATER HTG COIL,4028.13
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 4323.11958
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 4323.11958
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Rated Air Flow Rate [m3/s], 9.32329E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Total Cooling Capacity [W], 2138.44754
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Sensible Heat Ratio, 0.72653
! <DX Cooling Coil Standard Rating Information>, Component Type, Component Name, Standard Rating (Net) Cooling Capacity {W}, Standard Rating Net COP {W/W}, EER {Btu/W-h}, SEER User {Btu/W-h}, SEER Standard {Btu/W-h}, IEER {Btu/W-h}
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 2066.1, 2.63, 8.98, 10.37, 9.48, 10.2
! <DX Cooling Coil AHRI 2023 Standard Rating Information>, Component Type, Component Name, Standard Rating (Net) Cooling Capacity {W}, Standard Rating Net COP2 {W/W}, EER2 {Btu/W-h}, SEER2 User {Btu/W-h}, SEER2 Standard {Btu/W-h}, IEER 2022 {Btu/W-h}
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 2051.1, 2.56, 8.75, 10.07, 9.48, 9.7
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 9.32329E-002
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC FAN, Design Electric Power Consumption [W], 107.51516
 Component Sizing Information, Coil:Heating:Electric, ZONE SUPERMARKET BAKERY A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL, Design Size Nominal Capacity [W], 4323.11958
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.46457
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 0.21071
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 0.46457
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 0.46457
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 0.46457
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 11536.46362
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Rated Capacity [W], 25571.24945
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 5.59316E-004
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size U-Factor Times Area Value [W/K], 554.89121
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC WATER HTG COIL,21642.95
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 25571.24945
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 25571.24945
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Rated Air Flow Rate [m3/s], 0.46457
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Total Cooling Capacity [W], 11536.46362
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Sensible Heat Ratio, 0.70159
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 11176.0, 2.66, 9.07, 10.48, 9.58, 10.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 11101.2, 2.59, 8.85, 10.20, 9.60, 9.9
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 0.46457
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC FAN, Design Electric Power Consumption [W], 535.74111
 Component Sizing Information, Coil:Heating:Electric, ZONE SUPERMARKET BAKERY B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL, Design Size Nominal Capacity [W], 25571.24945
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 7.52247E-002
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.20708E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 7.52247E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 7.52247E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 7.52247E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 1834.99737
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Rated Capacity [W], 3658.68409
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 8.00258E-005
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size U-Factor Times Area Value [W/K], 83.24647
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC WATER HTG COIL,3321.26
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 3658.68409
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 3658.68409
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Rated Air Flow Rate [m3/s], 7.52247E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Total Cooling Capacity [W], 1834.99737
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Sensible Heat Ratio, 0.70696
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 1776.6, 2.65, 9.05, 10.45, 9.56, 10.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 1764.5, 2.59, 8.83, 10.17, 9.57, 9.9
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 7.52247E-002
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC FAN, Design Electric Power Consumption [W], 86.74834
 Component Sizing Information, Coil:Heating:Electric, ZONE SUPERMARKET BAKERY C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL, Design Size Nominal Capacity [W], 3658.68409
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 3.35714E-002
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 1.30218E-003
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 3.35714E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 3.35714E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 3.35714E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 716.15513
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Rated Capacity [W], 1242.18141
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 2.71700E-005
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size U-Factor Times Area Value [W/K], 31.14791
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC WATER HTG COIL,1299.10
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 1242.18141
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 1242.18141
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Rated Air Flow Rate [m3/s], 3.35714E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Total Cooling Capacity [W], 716.15513
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Sensible Heat Ratio, 0.75172
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 690.1, 2.61, 8.90, 10.26, 9.38, 10.0
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 684.7, 2.54, 8.65, 9.95, 9.36, 9.5
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 3.35714E-002
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC FAN, Design Electric Power Consumption [W], 38.71413
 Component Sizing Information, Coil:Heating:Electric, ZONE SUPERMARKET CORRIDOR A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL, Design Size Nominal Capacity [W], 1242.18141
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.15963
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 1.24319E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 0.15963
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 0.15963
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 0.15963
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 3707.02829
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Rated Capacity [W], 6172.31943
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 1.35006E-004
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size U-Factor Times Area Value [W/K], 152.49772
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC WATER HTG COIL,6318.01
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 6172.31943
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 6172.31943
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Rated Air Flow Rate [m3/s], 0.15963
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Total Cooling Capacity [W], 3707.02829
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Sensible Heat Ratio, 0.72245
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 3583.2, 2.64, 9.00, 10.39, 9.50, 10.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 3557.5, 2.57, 8.77, 10.09, 9.50, 9.7
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 0.15963
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC FAN, Design Electric Power Consumption [W], 184.07999
 Component Sizing Information, Coil:Heating:Electric, ZONE SUPERMARKET CORRIDOR B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL, Design Size Nominal Capacity [W], 6172.31943
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 3.35947E-002
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 1.30218E-003
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 3.35947E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 3.35947E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 3.35947E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 760.12310
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Rated Capacity [W], 1243.00828
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 2.71881E-005
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size U-Factor Times Area Value [W/K], 31.16895
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC WATER HTG COIL,1299.98
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 1243.00828
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 1243.00828
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Rated Air Flow Rate [m3/s], 3.35947E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Total Cooling Capacity [W], 760.12310
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Sensible Heat Ratio, 0.73108
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 734.1, 2.63, 8.97, 10.35, 9.46, 10.1
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 728.7, 2.56, 8.73, 10.05, 9.45, 9.7
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 3.35947E-002
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC FAN, Design Electric Power Consumption [W], 38.74110
 Component Sizing Information, Coil:Heating:Electric, ZONE SUPERMARKET CORRIDOR C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL, Design Size Nominal Capacity [W], 1243.00828
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.11430
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.37040E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 0.11430
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 0.11430
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 0.11430
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 2523.69174
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Rated Capacity [W], 5165.91311
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 1.12993E-004
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size U-Factor Times Area Value [W/K], 120.78608
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC WATER HTG COIL,4880.24
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 5165.91311
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 5165.91311
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Rated Air Flow Rate [m3/s], 0.11430
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Total Cooling Capacity [W], 2523.69174
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Sensible Heat Ratio, 0.73948
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 2435.0, 2.62, 8.94, 10.31, 9.43, 10.1
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 2416.6, 2.55, 8.70, 10.01, 9.42, 9.6
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 0.11430
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC FAN, Design Electric Power Consumption [W], 131.81366
 Component Sizing Information, Coil:Heating:Electric, ZONE SUPERMARKET DELI A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL, Design Size Nominal Capacity [W], 5165.91311
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.61515
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 0.22630
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 0.61515
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 0.61515
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 0.61515
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 15275.63714
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Rated Capacity [W], 31750.18155
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 6.94467E-004
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size U-Factor Times Area Value [W/K], 706.38946
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC WATER HTG COIL,27882.67
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 31750.18155
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 31750.18155
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Rated Air Flow Rate [m3/s], 0.61515
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Total Cooling Capacity [W], 15275.63714
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Sensible Heat Ratio, 0.70159
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 14798.4, 2.66, 9.07, 10.48, 9.58, 10.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 14699.3, 2.59, 8.85, 10.20, 9.60, 9.9
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 0.61515
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC FAN, Design Electric Power Consumption [W], 709.38435
 Component Sizing Information, Coil:Heating:Electric, ZONE SUPERMARKET DELI B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL, Design Size Nominal Capacity [W], 31750.18155
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 9.42351E-002
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.37040E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 9.42351E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 9.42351E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 9.42351E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 2192.37085
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Rated Capacity [W], 4425.45691
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 9.67973E-005
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size U-Factor Times Area Value [W/K], 102.01946
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC WATER HTG COIL,4095.16
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 4425.45691
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 4425.45691
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Rated Air Flow Rate [m3/s], 9.42351E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Total Cooling Capacity [W], 2192.37085
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Sensible Heat Ratio, 0.72187
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 2119.3, 2.64, 9.00, 10.39, 9.50, 10.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 2104.1, 2.57, 8.77, 10.10, 9.50, 9.8
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 9.42351E-002
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC FAN, Design Electric Power Consumption [W], 108.67088
 Component Sizing Information, Coil:Heating:Electric, ZONE SUPERMARKET DELI C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL, Design Size Nominal Capacity [W], 4425.45691
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 5.96828E-002
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 1.43929E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 5.96828E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 5.96828E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 5.96828E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 1373.29682
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Rated Capacity [W], 2777.82067
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 6.07588E-005
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size U-Factor Times Area Value [W/K], 64.21848
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC WATER HTG COIL,2582.27
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 2777.82067
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2777.82067
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Rated Air Flow Rate [m3/s], 5.96828E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Total Cooling Capacity [W], 1373.29682
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Sensible Heat Ratio, 0.72548
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 1327.0, 2.63, 8.99, 10.37, 9.49, 10.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 1317.4, 2.57, 8.75, 10.08, 9.48, 9.7
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 5.96828E-002
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC FAN, Design Electric Power Consumption [W], 68.82558
 Component Sizing Information, Coil:Heating:Electric, ZONE SUPERMARKET DINING A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL, Design Size Nominal Capacity [W], 2777.82067
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.45983
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 0.13741
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 0.45983
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 0.45983
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 0.45983
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 11305.37281
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Rated Capacity [W], 22462.37504
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 4.91316E-004
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size U-Factor Times Area Value [W/K], 510.41460
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC WATER HTG COIL,20345.51
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 22462.37504
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 22462.37504
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Rated Air Flow Rate [m3/s], 0.45983
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Total Cooling Capacity [W], 11305.37281
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Sensible Heat Ratio, 0.70457
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 10948.6, 2.65, 9.06, 10.46, 9.57, 10.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 10874.6, 2.59, 8.84, 10.19, 9.58, 9.9
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 0.45983
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC FAN, Design Electric Power Consumption [W], 530.27093
 Component Sizing Information, Coil:Heating:Electric, ZONE SUPERMARKET DINING B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL, Design Size Nominal Capacity [W], 22462.37504
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 5.42140E-002
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 1.43929E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 5.42140E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 5.42140E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 5.42140E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 1285.04270
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Rated Capacity [W], 2576.06588
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 5.63459E-005
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size U-Factor Times Area Value [W/K], 59.09824
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC WATER HTG COIL,2367.91
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 2576.06588
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2576.06588
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Rated Air Flow Rate [m3/s], 5.42140E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Total Cooling Capacity [W], 1285.04270
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Sensible Heat Ratio, 0.71588
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 1243.0, 2.64, 9.02, 10.41, 9.52, 10.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 1234.3, 2.58, 8.79, 10.13, 9.53, 9.8
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 5.42140E-002
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC FAN, Design Electric Power Consumption [W], 62.51905
 Component Sizing Information, Coil:Heating:Electric, ZONE SUPERMARKET DINING C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL, Design Size Nominal Capacity [W], 2576.06588
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.15322
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.22915E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 0.15322
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 0.15322
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 0.15322
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 3206.90463
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Rated Capacity [W], 6544.96106
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 1.43157E-004
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size U-Factor Times Area Value [W/K], 156.20555
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC WATER HTG COIL,6370.22
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 6544.96106
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 6544.96106
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Rated Air Flow Rate [m3/s], 0.15322
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Total Cooling Capacity [W], 3206.90463
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Sensible Heat Ratio, 0.75874
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 3088.1, 2.60, 8.87, 10.23, 9.36, 10.0
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 3063.4, 2.53, 8.62, 9.92, 9.33, 9.5
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 0.15322
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC FAN, Design Electric Power Consumption [W], 176.69349
 Component Sizing Information, Coil:Heating:Electric, ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL, Design Size Nominal Capacity [W], 6544.96106
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.57930
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 0.21282
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 0.57930
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 0.57930
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 0.57930
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 14385.32579
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Rated Capacity [W], 29887.18912
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 6.53718E-004
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size U-Factor Times Area Value [W/K], 664.80144
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC WATER HTG COIL,26247.17
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 29887.18912
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 29887.18912
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Rated Air Flow Rate [m3/s], 0.57930
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Total Cooling Capacity [W], 14385.32579
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Sensible Heat Ratio, 0.70159
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 13935.9, 2.66, 9.07, 10.48, 9.58, 10.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 13842.6, 2.59, 8.85, 10.20, 9.60, 9.9
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 0.57930
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC FAN, Design Electric Power Consumption [W], 668.03924
 Component Sizing Information, Coil:Heating:Electric, ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL, Design Size Nominal Capacity [W], 29887.18912
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.12441
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.22915E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 0.12441
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 0.12441
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 0.12441
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 2770.57818
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Rated Capacity [W], 5482.04210
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 1.19908E-004
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size U-Factor Times Area Value [W/K], 129.38050
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC WATER HTG COIL,5249.43
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 5482.04210
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 5482.04210
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Rated Air Flow Rate [m3/s], 0.12441
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Total Cooling Capacity [W], 2770.57818
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Sensible Heat Ratio, 0.73650
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 2674.1, 2.62, 8.95, 10.32, 9.44, 10.1
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 2654.0, 2.55, 8.71, 10.02, 9.43, 9.6
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 0.12441
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC FAN, Design Electric Power Consumption [W], 143.46970
 Component Sizing Information, Coil:Heating:Electric, ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL, Design Size Nominal Capacity [W], 5482.04210
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 3.48193E-002
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 3.48193E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 3.48193E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 3.48193E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 687.18206
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Rated Capacity [W], 1232.32211
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 2.69544E-005
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size U-Factor Times Area Value [W/K], 31.36844
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC WATER HTG COIL,1316.68
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 1232.32211
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 1232.32211
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Rated Air Flow Rate [m3/s], 3.48193E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Total Cooling Capacity [W], 687.18206
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Sensible Heat Ratio, 0.78146
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 660.2, 2.58, 8.80, 10.14, 9.27, 9.8
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 654.6, 2.50, 8.54, 9.81, 9.23, 9.3
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 3.48193E-002
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC FAN, Design Electric Power Consumption [W], 40.15329
 Component Sizing Information, Coil:Heating:Electric, ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL, Design Size Nominal Capacity [W], 1232.32211
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.15997
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 0.15997
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 0.15997
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 0.15997
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 3354.00364
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Rated Capacity [W], 5665.89341
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 1.23929E-004
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size U-Factor Times Area Value [W/K], 144.25077
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC WATER HTG COIL,6053.23
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 5665.89341
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 5665.89341
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Rated Air Flow Rate [m3/s], 0.15997
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Total Cooling Capacity [W], 3354.00364
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Sensible Heat Ratio, 0.75808
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 3230.0, 2.60, 8.88, 10.23, 9.36, 10.0
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 3204.2, 2.53, 8.63, 9.92, 9.33, 9.5
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 0.15997
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC FAN, Design Electric Power Consumption [W], 184.47014
 Component Sizing Information, Coil:Heating:Electric, ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL, Design Size Nominal Capacity [W], 5665.89341
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 3.48482E-002
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 3.48482E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 3.48482E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 3.48482E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 726.51015
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Rated Capacity [W], 1233.34459
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 2.69767E-005
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size U-Factor Times Area Value [W/K], 31.39444
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC WATER HTG COIL,1317.77
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 1233.34459
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 1233.34459
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Rated Air Flow Rate [m3/s], 3.48482E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Total Cooling Capacity [W], 726.51015
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Sensible Heat Ratio, 0.76021
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 699.5, 2.60, 8.87, 10.22, 9.35, 9.9
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 693.9, 2.53, 8.62, 9.91, 9.32, 9.5
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 3.48482E-002
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC FAN, Design Electric Power Consumption [W], 40.18660
 Component Sizing Information, Coil:Heating:Electric, ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL, Design Size Nominal Capacity [W], 1233.34459
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 3.16449E-002
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 6.32880E-003
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 3.16449E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 3.16449E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 3.16449E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 785.81834
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Rated Capacity [W], 1382.80263
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 3.02458E-005
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size U-Factor Times Area Value [W/K], 32.70986
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC WATER HTG COIL,1329.37
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 1382.80263
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 1382.80263
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Rated Air Flow Rate [m3/s], 3.16449E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Total Cooling Capacity [W], 785.81834
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Sensible Heat Ratio, 0.70159
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 761.3, 2.66, 9.07, 10.48, 9.58, 10.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 756.2, 2.59, 8.85, 10.20, 9.60, 9.9
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 3.16449E-002
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC FAN, Design Electric Power Consumption [W], 36.49257
 Component Sizing Information, Coil:Heating:Electric, ZONE SUPERMARKET MEETING A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL, Design Size Nominal Capacity [W], 1382.80263
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.19637
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 6.04211E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 0.19637
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 0.19637
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 0.19637
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 4876.33531
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Rated Capacity [W], 9462.07577
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 2.06962E-004
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size U-Factor Times Area Value [W/K], 215.97135
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC WATER HTG COIL,8631.90
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 9462.07577
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 9462.07577
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Rated Air Flow Rate [m3/s], 0.19637
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Total Cooling Capacity [W], 4876.33531
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Sensible Heat Ratio, 0.70159
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 4724.0, 2.66, 9.07, 10.48, 9.58, 10.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 4692.4, 2.59, 8.85, 10.20, 9.60, 9.9
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 0.19637
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC FAN, Design Electric Power Consumption [W], 226.45183
 Component Sizing Information, Coil:Heating:Electric, ZONE SUPERMARKET MEETING B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL, Design Size Nominal Capacity [W], 9462.07577
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 3.16694E-002
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 6.32880E-003
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 3.16694E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 3.16694E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 3.16694E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 786.42781
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Rated Capacity [W], 1383.67124
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 3.02648E-005
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size U-Factor Times Area Value [W/K], 32.73213
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC WATER HTG COIL,1330.31
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 1383.67124
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 1383.67124
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Rated Air Flow Rate [m3/s], 3.16694E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Total Cooling Capacity [W], 786.42781
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Sensible Heat Ratio, 0.70159
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 761.9, 2.66, 9.07, 10.48, 9.58, 10.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 756.8, 2.59, 8.85, 10.20, 9.60, 9.9
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 3.16694E-002
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC FAN, Design Electric Power Consumption [W], 36.52087
 Component Sizing Information, Coil:Heating:Electric, ZONE SUPERMARKET MEETING C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL, Design Size Nominal Capacity [W], 1383.67124
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 2.55284E-002
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 1.04744E-003
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 2.55284E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 2.55284E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 2.55284E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 510.55619
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Rated Capacity [W], 947.27823
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 2.07197E-005
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size U-Factor Times Area Value [W/K], 23.72453
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC WATER HTG COIL,989.16
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 947.27823
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 947.27823
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Rated Air Flow Rate [m3/s], 2.55284E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Total Cooling Capacity [W], 510.55619
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Sensible Heat Ratio, 0.77618
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 490.8, 2.58, 8.82, 10.16, 9.29, 9.8
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 486.7, 2.51, 8.56, 9.83, 9.25, 9.4
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 2.55284E-002
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC FAN, Design Electric Power Consumption [W], 29.43908
 Component Sizing Information, Coil:Heating:Electric, ZONE SUPERMARKET OFFICE A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL, Design Size Nominal Capacity [W], 947.27823
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.11930
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 9.99995E-003
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 0.11930
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 0.11930
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 0.11930
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 2536.19854
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Rated Capacity [W], 4627.25992
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 1.01211E-004
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size U-Factor Times Area Value [W/K], 114.16554
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC WATER HTG COIL,4728.31
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 4627.25992
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 4627.25992
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Rated Air Flow Rate [m3/s], 0.11930
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Total Cooling Capacity [W], 2536.19854
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Sensible Heat Ratio, 0.75299
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 2443.7, 2.61, 8.89, 10.25, 9.38, 10.0
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 2424.5, 2.53, 8.65, 9.94, 9.35, 9.5
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 0.11930
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC FAN, Design Electric Power Consumption [W], 137.58049
 Component Sizing Information, Coil:Heating:Electric, ZONE SUPERMARKET OFFICE B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL, Design Size Nominal Capacity [W], 4627.25992
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 2.55509E-002
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 1.04744E-003
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 2.55509E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 2.55509E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 2.55509E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 540.77422
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Rated Capacity [W], 948.07413
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 2.07371E-005
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size U-Factor Times Area Value [W/K], 23.74477
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC WATER HTG COIL,990.01
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 948.07413
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 948.07413
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Rated Air Flow Rate [m3/s], 2.55509E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Total Cooling Capacity [W], 540.77422
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Sensible Heat Ratio, 0.75461
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 521.0, 2.60, 8.89, 10.25, 9.37, 10.0
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 516.8, 2.53, 8.64, 9.94, 9.35, 9.5
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 2.55509E-002
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC FAN, Design Electric Power Consumption [W], 29.46503
 Component Sizing Information, Coil:Heating:Electric, ZONE SUPERMARKET OFFICE C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL, Design Size Nominal Capacity [W], 948.07413
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.19866
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.47998E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 0.19866
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 0.19866
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 0.19866
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 4076.68403
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Rated Capacity [W], 8321.63465
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 1.82018E-004
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size U-Factor Times Area Value [W/K], 199.99508
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC WATER HTG COIL,8181.80
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 8321.63465
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 8321.63465
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Rated Air Flow Rate [m3/s], 0.19866
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Total Cooling Capacity [W], 4076.68403
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Sensible Heat Ratio, 0.76618
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 3922.6, 2.59, 8.85, 10.20, 9.33, 9.9
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 3890.6, 2.52, 8.60, 9.88, 9.29, 9.4
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 0.19866
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC FAN, Design Electric Power Consumption [W], 229.08934
 Component Sizing Information, Coil:Heating:Electric, ZONE SUPERMARKET PRODUCE A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL, Design Size Nominal Capacity [W], 8321.63465
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.14997
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 1.27426E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 0.14997
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 0.14997
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 0.14997
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 2935.68389
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Rated Capacity [W], 6043.41338
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 1.32187E-004
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC WATER HTG COIL, Design Size U-Factor Times Area Value [W/K], 147.23358
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC WATER HTG COIL,6060.49
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 6043.41338
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 6043.41338
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Rated Air Flow Rate [m3/s], 0.14997
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Total Cooling Capacity [W], 2935.68389
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Sensible Heat Ratio, 0.78474
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 2819.4, 2.58, 8.79, 10.12, 9.26, 9.8
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 2795.3, 2.50, 8.53, 9.79, 9.21, 9.3
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 0.14997
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC FAN, Design Electric Power Consumption [W], 172.94193
 Component Sizing Information, Coil:Heating:Electric, ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL, Design Size Nominal Capacity [W], 6043.41338
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.97173
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 0.23676
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 0.97173
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 0.97173
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 0.97173
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 22636.63060
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Rated Capacity [W], 45321.60621
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 9.91312E-004
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size U-Factor Times Area Value [W/K], 1047.67000
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC WATER HTG COIL,42100.86
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 45321.60621
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 45321.60621
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Rated Air Flow Rate [m3/s], 0.97173
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Total Cooling Capacity [W], 22636.63060
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Sensible Heat Ratio, 0.72144
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 21882.9, 2.64, 9.00, 10.39, 9.50, 10.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 21726.4, 2.57, 8.77, 10.10, 9.50, 9.8
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 0.97173
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC FAN, Design Electric Power Consumption [W], 1120.58673
 Component Sizing Information, Coil:Heating:Electric, ZONE SUPERMARKET PRODUCE B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL, Design Size Nominal Capacity [W], 45321.60621
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.99810
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 0.12165
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 0.99810
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 0.99810
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 0.99810
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 19690.36551
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Rated Capacity [W], 41692.26855
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 9.11928E-004
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC WATER HTG COIL, Design Size U-Factor Times Area Value [W/K], 1003.01761
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC WATER HTG COIL,41051.70
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 41692.26855
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 41692.26855
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Rated Air Flow Rate [m3/s], 0.99810
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Total Cooling Capacity [W], 19690.36551
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Sensible Heat Ratio, 0.78162
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 18916.5, 2.58, 8.80, 10.14, 9.27, 9.8
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 18755.7, 2.50, 8.54, 9.81, 9.23, 9.3
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 0.99810
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC FAN, Design Electric Power Consumption [W], 1151.00071
 Component Sizing Information, Coil:Heating:Electric, ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL, Design Size Nominal Capacity [W], 41692.26855
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.16219
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.47998E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 0.16219
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 0.16219
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 0.16219
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 3502.79508
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Rated Capacity [W], 6976.15676
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 1.52588E-004
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size U-Factor Times Area Value [W/K], 166.08042
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC WATER HTG COIL,6765.33
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 6976.15676
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 6976.15676
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Rated Air Flow Rate [m3/s], 0.16219
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Total Cooling Capacity [W], 3502.79508
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Sensible Heat Ratio, 0.74727
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 3377.0, 2.61, 8.91, 10.28, 9.40, 10.0
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 3350.9, 2.54, 8.67, 9.97, 9.38, 9.6
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 0.16219
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC FAN, Design Electric Power Consumption [W], 187.03364
 Component Sizing Information, Coil:Heating:Electric, ZONE SUPERMARKET PRODUCE C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL, Design Size Nominal Capacity [W], 6976.15676
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.13154
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 1.27426E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 0.13154
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 0.13154
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 0.13154
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 2658.01260
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Rated Capacity [W], 5363.46684
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 1.17314E-004
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC WATER HTG COIL, Design Size U-Factor Times Area Value [W/K], 130.12986
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC WATER HTG COIL,5346.60
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 5363.46684
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 5363.46684
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Rated Air Flow Rate [m3/s], 0.13154
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Total Cooling Capacity [W], 2658.01260
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Sensible Heat Ratio, 0.77214
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 2556.0, 2.59, 8.83, 10.18, 9.31, 9.9
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 2534.8, 2.51, 8.57, 9.85, 9.27, 9.4
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 0.13154
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC FAN, Design Electric Power Consumption [W], 151.69128
 Component Sizing Information, Coil:Heating:Electric, ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL, Design Size Nominal Capacity [W], 5363.46684
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 3.31747E-002
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.86920E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 3.31747E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 3.31747E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 3.31747E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 823.80564
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Rated Capacity [W], 2372.13696
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 5.18854E-005
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size U-Factor Times Area Value [W/K], 46.22216
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC WATER HTG COIL,1710.56
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 2372.13696
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2372.13696
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Rated Air Flow Rate [m3/s], 3.31747E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Total Cooling Capacity [W], 823.80564
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Sensible Heat Ratio, 0.70159
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 798.1, 2.66, 9.07, 10.48, 9.58, 10.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 792.7, 2.59, 8.85, 10.20, 9.60, 9.9
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 3.31747E-002
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC FAN, Design Electric Power Consumption [W], 38.25666
 Component Sizing Information, Coil:Heating:Electric, ZONE SUPERMARKET RESTROOM A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL, Design Size Nominal Capacity [W], 2372.13696
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.27392
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 0.27392
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 0.27392
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 0.27392
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 0.27392
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 6802.16119
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Rated Capacity [W], 21067.81447
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 4.60813E-004
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size U-Factor Times Area Value [W/K], 397.83194
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC WATER HTG COIL,14490.90
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 21067.81447
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 21067.81447
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Rated Air Flow Rate [m3/s], 0.27392
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Total Cooling Capacity [W], 6802.16119
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Sensible Heat Ratio, 0.70159
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 6589.6, 2.66, 9.07, 10.48, 9.58, 10.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 6545.5, 2.59, 8.85, 10.20, 9.60, 9.9
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 0.27392
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC FAN, Design Electric Power Consumption [W], 315.88514
 Component Sizing Information, Coil:Heating:Electric, ZONE SUPERMARKET RESTROOM B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL, Design Size Nominal Capacity [W], 21067.81447
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 2.86920E-002
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.86920E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 2.86920E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 2.86920E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 2.86920E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 712.49161
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Rated Capacity [W], 2206.74585
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 4.82678E-005
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size U-Factor Times Area Value [W/K], 41.67086
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC WATER HTG COIL,1517.85
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 2206.74585
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 2206.74585
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Rated Air Flow Rate [m3/s], 2.86920E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Total Cooling Capacity [W], 712.49161
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Sensible Heat Ratio, 0.70159
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 690.2, 2.66, 9.07, 10.48, 9.58, 10.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 685.6, 2.59, 8.85, 10.20, 9.60, 9.9
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 2.86920E-002
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC FAN, Design Electric Power Consumption [W], 33.08735
 Component Sizing Information, Coil:Heating:Electric, ZONE SUPERMARKET RESTROOM C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL, Design Size Nominal Capacity [W], 2206.74585
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 1.03224
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 0.10854
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 1.03224
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 1.03224
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 1.03224
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 20365.85537
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Rated Capacity [W], 42430.25700
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 9.28070E-004
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size U-Factor Times Area Value [W/K], 1026.60360
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC WATER HTG COIL,42124.80
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 42430.25700
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 42430.25700
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Rated Air Flow Rate [m3/s], 1.03224
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Total Cooling Capacity [W], 20365.85537
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Sensible Heat Ratio, 0.78158
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 19565.6, 2.58, 8.80, 10.14, 9.27, 9.8
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 19399.3, 2.50, 8.54, 9.81, 9.23, 9.3
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 1.03224
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC FAN, Design Electric Power Consumption [W], 1190.37366
 Component Sizing Information, Coil:Heating:Electric, ZONE SUPERMARKET SALES A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL, Design Size Nominal Capacity [W], 42430.25700
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.18515
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 1.27426E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 0.18515
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 0.18515
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 0.18515
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 3465.44838
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Rated Capacity [W], 7341.49808
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 1.60579E-004
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC WATER HTG COIL, Design Size U-Factor Times Area Value [W/K], 179.87080
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC WATER HTG COIL,7422.52
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 7341.49808
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 7341.49808
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Rated Air Flow Rate [m3/s], 0.18515
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Total Cooling Capacity [W], 3465.44838
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Sensible Heat Ratio, 0.80339
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 3321.9, 2.56, 8.73, 10.05, 9.19, 9.7
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 3292.1, 2.48, 8.46, 9.71, 9.13, 9.2
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 0.18515
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC FAN, Design Electric Power Consumption [W], 213.51148
 Component Sizing Information, Coil:Heating:Electric, ZONE SUPERMARKET SALES A END_A - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL, Design Size Nominal Capacity [W], 7341.49808
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 3.22195
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 1.03620
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 3.22195
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 3.22195
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 3.22195
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 80008.61506
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Rated Capacity [W], 160332.92517
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 3.50694E-003
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size U-Factor Times Area Value [W/K], 3616.12126
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC WATER HTG COIL,143696.45
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 160332.92517
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 160332.92517
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Rated Air Flow Rate [m3/s], 3.22195
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Total Cooling Capacity [W], 80008.61506
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Sensible Heat Ratio, 0.70159
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 77509.0, 2.66, 9.07, 10.48, 9.58, 10.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 76989.9, 2.59, 8.85, 10.20, 9.60, 9.9
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 3.22195
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC FAN, Design Electric Power Consumption [W], 3715.51504
 Component Sizing Information, Coil:Heating:Electric, ZONE SUPERMARKET SALES B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL, Design Size Nominal Capacity [W], 160332.92517
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 1.34388
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 0.12165
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 1.34388
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 1.34388
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 1.34388
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 25449.07562
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Rated Capacity [W], 54449.28865
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 1.19096E-003
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC WATER HTG COIL, Design Size U-Factor Times Area Value [W/K], 1324.11191
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC WATER HTG COIL,54455.97
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 54449.28865
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 54449.28865
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Rated Air Flow Rate [m3/s], 1.34388
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Total Cooling Capacity [W], 25449.07562
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Sensible Heat Ratio, 0.79844
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 24407.3, 2.56, 8.75, 10.07, 9.21, 9.7
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 24190.8, 2.48, 8.48, 9.73, 9.15, 9.2
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 1.34388
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC FAN, Design Electric Power Consumption [W], 1549.74418
 Component Sizing Information, Coil:Heating:Electric, ZONE SUPERMARKET SALES B END_A - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL, Design Size Nominal Capacity [W], 54449.28865
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.87816
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 0.10854
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 0.87816
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 0.87816
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 0.87816
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 17998.23913
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Rated Capacity [W], 36745.04071
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 8.03718E-004
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size U-Factor Times Area Value [W/K], 883.45768
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC WATER HTG COIL,36148.50
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 36745.04071
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 36745.04071
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Rated Air Flow Rate [m3/s], 0.87816
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Total Cooling Capacity [W], 17998.23913
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Sensible Heat Ratio, 0.76666
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 17317.3, 2.59, 8.85, 10.20, 9.33, 9.9
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 17175.9, 2.52, 8.59, 9.88, 9.29, 9.4
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 0.87816
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC FAN, Design Electric Power Consumption [W], 1012.68877
 Component Sizing Information, Coil:Heating:Electric, ZONE SUPERMARKET SALES C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL, Design Size Nominal Capacity [W], 36745.04071
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.17324
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 1.27426E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 0.17324
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 0.17324
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 0.17324
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 3269.58660
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Rated Capacity [W], 6902.12833
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 1.50969E-004
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC WATER HTG COIL, Design Size U-Factor Times Area Value [W/K], 168.82522
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC WATER HTG COIL,6961.59
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 6902.12833
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 6902.12833
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Rated Air Flow Rate [m3/s], 0.17324
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Total Cooling Capacity [W], 3269.58660
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Sensible Heat Ratio, 0.79987
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 3135.3, 2.56, 8.74, 10.06, 9.20, 9.7
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 3107.4, 2.48, 8.47, 9.72, 9.15, 9.2
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 0.17324
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC FAN, Design Electric Power Consumption [W], 199.77966
 Component Sizing Information, Coil:Heating:Electric, ZONE SUPERMARKET SALES C END_A - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL, Design Size Nominal Capacity [W], 6902.12833
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 7.39372E-004
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 7.39372E-004
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 7.39372E-004
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 18.36036
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Rated Capacity [W], 56.86614
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 1.24382E-006
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size U-Factor Times Area Value [W/K], 1.00000
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC WATER HTG COIL,37.67
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 56.86614
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 56.86614
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Rated Air Flow Rate [m3/s], 7.39372E-004
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Total Cooling Capacity [W], 18.36036
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Sensible Heat Ratio, 1.00000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 17.8, 2.66, 9.07, 10.48, 9.58, 10.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 17.7, 2.59, 8.85, 10.20, 9.60, 9.9
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 7.39372E-004
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC FAN, Design Electric Power Consumption [W], 0.85264
 Component Sizing Information, Coil:Heating:Electric, ZONE SUPERMARKET VESTIBULE A  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL, Design Size Nominal Capacity [W], 56.86614
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 7.05879E-003
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 7.05879E-003
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 7.05879E-003
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 7.05879E-003
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 7.05879E-003
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 175.28646
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Rated Capacity [W], 542.90137
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 1.18748E-005
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size U-Factor Times Area Value [W/K], 10.25182
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC WATER HTG COIL,373.42
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 542.90137
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 542.90137
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Rated Air Flow Rate [m3/s], 7.05879E-003
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Total Cooling Capacity [W], 175.28646
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Sensible Heat Ratio, 0.70159
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 169.8, 2.66, 9.07, 10.48, 9.58, 10.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 168.7, 2.59, 8.85, 10.20, 9.60, 9.9
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 7.05879E-003
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC FAN, Design Electric Power Consumption [W], 8.14012
 Component Sizing Information, Coil:Heating:Electric, ZONE SUPERMARKET VESTIBULE B  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL, Design Size Nominal Capacity [W], 542.90137
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, Controller:OutdoorAir, ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 7.39372E-004
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 7.39372E-004
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 7.39372E-004
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 18.36036
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Rated Capacity [W], 56.86614
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 1.24382E-006
 Component Sizing Information, Coil:Heating:Water, ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC WATER HTG COIL, Design Size U-Factor Times Area Value [W/K], 1.00000
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC WATER HTG COIL,37.67
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 56.86614
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 56.86614
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Rated Air Flow Rate [m3/s], 7.39372E-004
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Total Cooling Capacity [W], 18.36036
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, Design Size Gross Rated Sensible Heat Ratio, 1.00000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 17.8, 2.66, 9.07, 10.48, 9.58, 10.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL, 17.7, 2.59, 8.85, 10.20, 9.60, 9.9
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 7.39372E-004
 Component Sizing Information, Fan:OnOff, ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC FAN, Design Electric Power Consumption [W], 0.85264
 Component Sizing Information, Coil:Heating:Electric, ZONE SUPERMARKET VESTIBULE C  - STORY GROUND PSZ-AC ELECTRIC BACKUP HTG COIL, Design Size Nominal Capacity [W], 56.86614
Water Heater Information,WaterHeater:Mixed,40GAL NATURALGAS WATER HEATER - 7KBTU/HR,0.1514,1906.8,0.133,0.6076
 Component Sizing Information, PlantLoop, HOT WATER LOOP, Initial Maximum Loop Flow Rate [m3/s], 1.37446E-002
 Component Sizing Information, PlantLoop, HOT WATER LOOP, Initial Plant Loop Volume [m3], 1.64936
 Component Sizing Information, Pump:VariableSpeed, HOT WATER LOOP PUMP, Initial Design Flow Rate [m3/s], 1.37446E-002
 Component Sizing Information, Pump:VariableSpeed, HOT WATER LOOP PUMP, Initial Design Power Consumption [W], 3511.42218
 Component Sizing Information, Boiler:HotWater, BOILER, Initial Design Size Nominal Capacity [W], 628388.30498
 Component Sizing Information, Boiler:HotWater, BOILER, Initial Design Size Design Water Flow Rate [m3/s], 1.37446E-002
 Component Sizing Information, PlantLoop, SHARED SERVICE WATER LOOP, Initial Maximum Loop Flow Rate [m3/s], 1.05094E-005
 Component Sizing Information, PlantLoop, SHARED SERVICE WATER LOOP, Initial Plant Loop Volume [m3], 1.26113E-003
 Component Sizing Information, Pump:VariableSpeed, SHARED SERVICE WATER LOOP WATER MAINS PRESSURE DRIVEN, Initial Design Flow Rate [m3/s], 1.05094E-005
 Component Sizing Information, Pump:VariableSpeed, SHARED SERVICE WATER LOOP WATER MAINS PRESSURE DRIVEN, Initial Design Power Consumption [W], 1.34736E-008
 Component Sizing Information, WaterHeater:Mixed, 40GAL NATURALGAS WATER HEATER - 7KBTU/HR, Initial Use Side Design Flow Rate [m3/s], 1.05094E-005
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment,BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment,BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment,BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
! <Environment:Design Day Data>, Max Dry-Bulb Temp {C}, Temp Range {dC}, Temp Range Ind Type, Hum Ind Type, Hum Ind Value at Max Temp, Hum Ind Units, Pressure {Pa}, Wind Direction {deg CW from N}, Wind Speed {m/s}, Clearness, Rain, Snow
! <Environment:Design Day Misc>,DayOfYear,ASHRAE A Coeff,ASHRAE B Coeff,ASHRAE C Coeff,Solar Constant-Annual Variation,Eq of Time {minutes}, Solar Declination Angle {deg}, Solar Model
Environment:Design Day Data,32.70,8.40,DefaultMultipliers,Wetbulb,22.90,{C},101253,270,6.3,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  7
! <Tabular Report>,Style,Unit Conversion, Format Reals
Tabular Report,HTML,None,Yes
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,ZONE SUPERMARKET BAKERY A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,1.5242873936E-002,2.1860762726E-002,Pass,Pass,7.2663324969E-003,7.1737405120E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET BAKERY B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,9.9203159375E-003,1.3178701216E-002,Pass,Pass,4.1806709031E-003,3.5738051553E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET BAKERY C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,1.2351378459E-002,1.8159680966E-002,Pass,Pass,6.7920985280E-003,5.6909471419E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET CORRIDOR A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,3.1959081715E-002,0.1727903702,Pass,Pass,3.1723889837E-002,0.1495816543,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET CORRIDOR B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,2.6713706150E-002,0.1262711920,Pass,Pass,3.1130160108E-002,0.1860192673,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET CORRIDOR C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,3.1255182859E-002,0.1696922691,Pass,Pass,2.7352963849E-002,0.1233000909,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DELI A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,1.7506409886E-002,2.3175838345E-002,Pass,Pass,5.6615603047E-003,5.6121363759E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DELI B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,1.1415460511E-002,1.4221313536E-002,Pass,Pass,3.5422689917E-003,2.9020271605E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DELI C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,1.4795735401E-002,1.9507445367E-002,Pass,Pass,5.3005949624E-003,4.3329676119E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DINING A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,4.7099091838E-005,2.2383435227E-004,Pass,Pass,3.4840949254E-003,1.9360118917E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DINING B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,3.8275922027E-005,2.1511670497E-004,Pass,Pass,1.8951320948E-003,1.5571757910E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DINING C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,4.3614071604E-005,2.1432827045E-004,Pass,Pass,2.6967273416E-003,1.7028636718E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,2.0792313294E-005,1.0281529124E-004,Pass,Pass,1.2920441736E-002,7.3914712194E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,2.9930713535E-007,8.7834197719E-007,Pass,Pass,0.2383833552,1.2556521936,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,1.7250024405E-005,9.4664621714E-005,Pass,Pass,1.1207136991E-002,6.6375698817E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,2.0640682870E-002,0.1196194620,Pass,Pass,2.6744552497E-002,6.2595640835E-002,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,1.4666272466E-002,8.0047895711E-002,Pass,Pass,1.9959404701E-002,5.2499000684E-002,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,2.0175158113E-002,0.1171952013,Pass,Pass,2.2232626003E-002,4.7091682966E-002,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET MEETING A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,4.0554805068E-002,0.2146218809,Pass,Pass,5.1297853960E-002,0.3743658558,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET MEETING B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,3.8678570586E-002,0.1723742016,Pass,Pass,6.1990649627E-002,0.4482903377,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET MEETING C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,4.0101160531E-002,0.2114359483,Pass,Pass,4.6988018755E-002,0.3413553996,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET OFFICE A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,2.3559409633E-002,0.1471124075,Pass,Pass,3.2219445957E-002,0.1784193291,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET OFFICE B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,2.2163937086E-002,0.1268621549,Pass,Pass,4.1093750485E-002,0.3347263708,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET OFFICE C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,2.2940183400E-002,0.1430002434,Pass,Pass,2.6328444926E-002,0.1429680301,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET PRODUCE A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,2.3638264567E-005,1.1734105839E-004,Pass,Pass,1.0656441214E-002,6.2185474916E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,3.0522982341E-005,1.4284228997E-004,Pass,Pass,1.3058966507E-002,9.7357360341E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET PRODUCE B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,1.4611125677E-005,8.1348782003E-005,Pass,Pass,4.8810581296E-003,2.8766416737E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,2.5843855590E-005,1.2118569866E-004,Pass,Pass,1.0460305115E-002,9.4852284643E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET PRODUCE C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,2.0225786165E-005,1.0519533052E-004,Pass,Pass,8.9875761418E-003,5.5281137291E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,2.7847258067E-005,1.3409546988E-004,Pass,Pass,1.2397319113E-002,1.0998209333E-002,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET RESTROOM A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,8.6900011147E-003,1.4071093847E-002,Pass,Pass,6.3901188164E-003,7.2045943576E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET RESTROOM B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,1.8917654186E-005,8.0774904979E-005,Pass,Pass,4.1126660517E-003,2.8855183212E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET RESTROOM C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,8.2070451467E-003,1.2378714817E-002,Pass,Pass,5.6639969877E-003,5.8129053565E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET SALES A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,2.8094563256E-005,1.3195373845E-004,Pass,Pass,7.8199292816E-003,4.7944275728E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET SALES A END_A - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,3.6052812670E-005,1.5559336236E-004,Pass,Pass,1.1153131301E-002,6.9608065534E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET SALES B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,1.8596946945E-007,6.1279729936E-007,Pass,Pass,1.1605235034E-002,6.6850069768E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET SALES B END_A - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,3.1749074775E-005,1.3873855396E-004,Pass,Pass,8.8006386830E-003,6.2405653300E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET SALES C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,2.5508108778E-005,1.2394579233E-004,Pass,Pass,6.3616525338E-003,4.0915605999E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET SALES C END_A - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,3.3705315343E-005,1.4743021746E-004,Pass,Pass,1.0860718008E-002,6.9890543799E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET VESTIBULE A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,1.2991110543E-002,9.3023004357E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET VESTIBULE B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,6.1851392966E-003,3.2325952044E-003,Pass,Pass,0.1415096303,0.3509353075,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET VESTIBULE C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,8.9676573321E-003,6.3916131461E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,30.20,8.40,DefaultMultipliers,Wetbulb,24.60,{C},101253,270,6.3,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  7
 Warmup Convergence Information,ZONE SUPERMARKET BAKERY A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,2.0658249854E-002,2.4030290540E-002,Pass,Pass,6.6878429168E-003,6.9667439391E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET BAKERY B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,1.5993674692E-002,1.3343737183E-002,Pass,Pass,4.0364233434E-003,3.2198815601E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET BAKERY C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,1.6532155549E-002,1.9683255899E-002,Pass,Pass,6.6511788457E-003,6.2155925317E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET CORRIDOR A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,2.5418239375E-002,0.1378092530,Pass,Pass,3.0619500547E-002,0.1220976803,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET CORRIDOR B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,2.3219472168E-002,0.1068587826,Pass,Pass,3.4492698634E-002,0.2202241871,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET CORRIDOR C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,2.4671728900E-002,0.1343334645,Pass,Pass,2.5736981445E-002,9.5630742761E-002,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DELI A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,2.3586065888E-002,2.4489537496E-002,Pass,Pass,4.8900862848E-003,5.0180262196E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DELI B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,1.8230735736E-002,1.3632442754E-002,Pass,Pass,3.5557453548E-003,2.8461647562E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DELI C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,1.9715015349E-002,2.0013078729E-002,Pass,Pass,4.9178826746E-003,4.5791766265E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DINING A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,4.4769821276E-005,2.1517998600E-004,Pass,Pass,3.4150047875E-003,2.1639123013E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DINING B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,3.9381060834E-005,2.0873891953E-004,Pass,Pass,1.7114601405E-003,1.2926414685E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DINING C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,4.2444799519E-005,2.0852735496E-004,Pass,Pass,2.5523454010E-003,1.7116435722E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,1.7947506753E-005,1.0068830326E-004,Pass,Pass,1.5407615367E-002,8.6212178671E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,4.3823184314E-003,7.8081368648E-003,Pass,Pass,0.1497904943,0.4628969738,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,1.2861555882E-005,9.0037073242E-005,Pass,Pass,1.3752269802E-002,7.9520266016E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,1.5462139729E-002,9.1079395185E-002,Pass,Pass,2.5868030000E-002,3.4813284685E-002,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,1.2370870177E-002,6.7844190349E-002,Pass,Pass,2.0933341369E-002,4.8588098699E-002,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,1.4911005598E-002,8.6909939378E-002,Pass,Pass,2.5919227173E-002,4.3670486354E-002,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET MEETING A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,3.3693326717E-002,0.1774428245,Pass,Pass,0.1078912970,0.6689742577,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET MEETING B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,3.4306823077E-002,0.1469601373,Pass,Pass,0.2016975332,1.4298671531,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET MEETING C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,3.3200917274E-002,0.1741686243,Pass,Pass,9.3132909837E-002,0.5969513100,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET OFFICE A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,1.9506502904E-002,0.1191091880,Pass,Pass,3.1068998456E-002,0.1466050448,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET OFFICE B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,1.9686840390E-002,0.1100717635,Pass,Pass,4.6558166362E-002,0.3918101924,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET OFFICE C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,1.8787590258E-002,0.1141793442,Pass,Pass,2.4577358478E-002,0.1089743095,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET PRODUCE A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,1.9538032934E-005,1.1309022450E-004,Pass,Pass,1.2128395594E-002,6.9846335582E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,2.5656010119E-005,1.4241808602E-004,Pass,Pass,1.5424124484E-002,1.1686944624E-002,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET PRODUCE B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,1.4193230305E-005,7.9210530044E-005,Pass,Pass,5.2237260139E-003,3.0628054434E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,2.3233505548E-005,1.1964498122E-004,Pass,Pass,1.1776872138E-002,1.0788182292E-002,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET PRODUCE C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,1.6270108376E-005,1.0222355017E-004,Pass,Pass,1.0394584511E-002,6.3883195886E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,2.3315047921E-005,1.3449394946E-004,Pass,Pass,1.4849192270E-002,1.3407083945E-002,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET RESTROOM A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,1.2870811124E-002,1.7510980522E-002,Pass,Pass,6.3749131835E-003,7.0785896283E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET RESTROOM B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,5.3893769733E-003,8.5262995029E-003,Pass,Pass,4.0000579364E-003,3.3057492803E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET RESTROOM C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,1.1958922569E-002,1.4736471091E-002,Pass,Pass,5.9695907083E-003,5.3128097273E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET SALES A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,2.5983921862E-005,1.3554122936E-004,Pass,Pass,8.5484612811E-003,5.2065241779E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET SALES A END_A - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,3.2664226250E-005,1.6107915212E-004,Pass,Pass,1.2600926240E-002,7.7623482745E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET SALES B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,2.9986157937E-007,9.7597991496E-007,Pass,Pass,1.4162570509E-002,7.9972099951E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET SALES B END_A - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,2.9040495546E-005,1.4186879065E-004,Pass,Pass,9.5404916609E-003,6.7071705972E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET SALES C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,2.2349671151E-005,1.2294423387E-004,Pass,Pass,6.9982288330E-003,4.5041896989E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET SALES C END_A - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,2.9076278676E-005,1.5011707504E-004,Pass,Pass,1.2355243163E-002,7.8188630798E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET VESTIBULE A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,1.3313200542E-002,9.9359812561E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET VESTIBULE B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,5.7004006284E-003,3.0331169817E-003,Pass,Pass,0.1527084423,0.5173986577,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET VESTIBULE C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,9.0728389726E-003,6.7773289380E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-13.60,0.00,DefaultMultipliers,Wetbulb,-13.60,{C},101253,320,7.2,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  5
 Warmup Convergence Information,ZONE SUPERMARKET BAKERY A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,5.3058720162E-005,2.3815754665E-004,Pass,Pass,2.4963017926E-004,2.4018718187E-004,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET BAKERY B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,2.1528935110E-005,1.0222928545E-004,Pass,Pass,5.4455147185E-004,4.9471092427E-004,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET BAKERY C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,6.0193017210E-007,1.1789846985E-006,Pass,Pass,2.4241119834E-004,2.4145293164E-004,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET CORRIDOR A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,7.5091789622E-002,0.4773661479,Pass,Pass,0.6652933783,5.9480107379,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET CORRIDOR B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,7.2576241491E-002,0.3984133572,Pass,Pass,5.7537067065E-002,0.4784435881,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET CORRIDOR C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,7.5092087066E-002,0.4775882918,Pass,Pass,0.6524290474,5.9654769091,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DELI A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,5.5035921048E-005,2.6829687346E-004,Pass,Pass,6.6738385538E-005,1.2264816962E-004,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DELI B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,1.7999102739E-005,8.7950395009E-005,Pass,Pass,1.6086037154E-004,3.2605713437E-004,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DELI C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,9.0996092628E-005,2.8690213578E-004,Pass,Pass,9.2239738912E-005,1.5385264111E-004,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DINING A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,6.9854312985E-005,2.0672628694E-004,Pass,Pass,5.4625486897E-003,6.4450737052E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DINING B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,3.2279919455E-005,9.6886344005E-005,Pass,Pass,1.0484785357E-002,1.1374229725E-002,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DINING C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,6.2414441134E-005,1.7213479630E-004,Pass,Pass,5.4551994490E-003,6.4419576100E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,5.4210477412E-005,2.6698383095E-004,Pass,Pass,1.8449291453E-005,5.7742736022E-005,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,3.0115047784E-005,1.5073376115E-004,Pass,Pass,2.7293035853E-005,5.8613570895E-005,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,5.4809707213E-005,2.7105138016E-004,Pass,Pass,1.9104261411E-005,5.9668348477E-005,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,7.5105656565E-002,0.4665706144,Pass,Pass,0.1120753704,1.0693152920,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,6.0375614898E-002,0.3346610441,Pass,Pass,8.9974967364E-002,0.8881758260,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,7.5099756837E-002,0.4667290172,Pass,Pass,0.1120845222,1.0699516348,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET MEETING A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,7.5084897692E-002,0.5181382934,Pass,Pass,9.3689146380E-002,0.4050190764,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET MEETING B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,7.5075970982E-002,0.4614057540,Pass,Pass,2.3998132341E-002,6.5896621023E-002,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET MEETING C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,7.5085004607E-002,0.5183264179,Pass,Pass,9.0979863294E-002,0.3802804213,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET OFFICE A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,7.5599687922E-002,0.4974352167,Pass,Pass,0.4913109135,5.4284304373,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET OFFICE B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,6.0487156341E-002,0.3684377244,Pass,Pass,7.0770407775E-002,0.6965226539,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET OFFICE C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,7.5679763063E-002,0.4975914595,Pass,Pass,0.4942792944,5.4625471863,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET PRODUCE A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,3.4381299817E-005,1.6877850753E-004,Pass,Pass,1.2216819954E-005,3.5239182687E-005,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,5.4292147904E-005,2.6456811233E-004,Pass,Pass,1.1070417012E-005,3.9406777432E-005,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET PRODUCE B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,2.1293842228E-005,1.0581605322E-004,Pass,Pass,2.8091060848E-005,5.2082820351E-005,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,6.0610269616E-005,2.9726425843E-004,Pass,Pass,1.9301557373E-005,5.9900759507E-005,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET PRODUCE C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,4.0945728041E-005,2.0184926356E-004,Pass,Pass,1.4397800885E-005,4.3102681190E-005,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,5.1662039762E-005,2.5256282283E-004,Pass,Pass,1.0796208798E-005,3.8026352332E-005,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET RESTROOM A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,6.6537288190E-005,2.1298875666E-004,Pass,Pass,3.1950307671E-003,4.4029776579E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET RESTROOM B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,1.8786759069E-005,7.5477763351E-005,Pass,Pass,5.2536316622E-003,6.1383406923E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET RESTROOM C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,7.2593123799E-005,2.2325027094E-004,Pass,Pass,3.1886849990E-003,4.3999732173E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET SALES A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,6.0907657594E-005,2.9270585146E-004,Pass,Pass,1.1463111641E-004,1.6426725509E-004,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET SALES A END_A - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,4.0191038808E-005,1.9454617961E-004,Pass,Pass,1.2429073438E-005,2.8262031068E-005,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET SALES B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,5.3185943784E-005,2.1203351905E-004,Pass,Pass,1.1788250982E-004,1.7364244261E-004,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET SALES B END_A - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,2.5491734233E-005,1.2388475933E-004,Pass,Pass,1.4546429648E-005,2.4327714366E-005,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET SALES C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,6.8723897272E-005,2.8322915516E-004,Pass,Pass,1.1543217338E-004,1.7335526462E-004,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET SALES C END_A - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,5.9960069434E-005,2.9081924757E-004,Pass,Pass,1.6120706278E-005,4.2359640357E-005,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET VESTIBULE A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,2.2004241161E-002,2.5252308084E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET VESTIBULE B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,1.8776207175E-002,1.8645366213E-002,Pass,Pass,6.3350190505E-004,6.2591605280E-004,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET VESTIBULE C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,2.2001783362E-002,2.5261303236E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,32.70,8.40,DefaultMultipliers,Wetbulb,22.90,{C},101253,270,6.3,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
 Component Sizing Information, PlantLoop, HOT WATER LOOP, Maximum Loop Flow Rate [m3/s], 1.37446E-002
 Component Sizing Information, PlantLoop, HOT WATER LOOP, Plant Loop Volume [m3], 1.64936
 Component Sizing Information, PlantLoop, SHARED SERVICE WATER LOOP, Maximum Loop Flow Rate [m3/s], 1.05094E-005
 Component Sizing Information, PlantLoop, SHARED SERVICE WATER LOOP, Plant Loop Volume [m3], 1.26113E-003
 Component Sizing Information, Boiler:HotWater, BOILER, Design Size Nominal Capacity [W], 628388.30498
 Component Sizing Information, Boiler:HotWater, BOILER, Design Size Design Water Flow Rate [m3/s], 1.37446E-002
 Component Sizing Information, Pump:VariableSpeed, HOT WATER LOOP PUMP, Design Flow Rate [m3/s], 1.37446E-002
 Component Sizing Information, Pump:VariableSpeed, HOT WATER LOOP PUMP, Design Power Consumption [W], 3511.42218
 Component Sizing Information, WaterHeater:Mixed, 40GAL NATURALGAS WATER HEATER - 7KBTU/HR, Use Side Design Flow Rate [m3/s], 1.05094E-005
 Component Sizing Information, Pump:VariableSpeed, SHARED SERVICE WATER LOOP WATER MAINS PRESSURE DRIVEN, Design Flow Rate [m3/s], 1.05094E-005
 Component Sizing Information, Pump:VariableSpeed, SHARED SERVICE WATER LOOP WATER MAINS PRESSURE DRIVEN, Design Power Consumption [W], 1.34736E-008
Environment,BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,30.20,8.40,DefaultMultipliers,Wetbulb,24.60,{C},101253,270,6.3,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment,BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-13.60,0.00,DefaultMultipliers,Wetbulb,-13.60,{C},101253,320,7.2,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment,BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,32.70,8.40,DefaultMultipliers,Wetbulb,22.90,{C},101253,270,6.3,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment,BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,30.20,8.40,DefaultMultipliers,Wetbulb,24.60,{C},101253,270,6.3,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment,BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-13.60,0.00,DefaultMultipliers,Wetbulb,-13.60,{C},101253,320,7.2,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment,BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,32.70,8.40,DefaultMultipliers,Wetbulb,22.90,{C},101253,270,6.3,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  7
 Warmup Convergence Information,ZONE SUPERMARKET BAKERY A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1,1.5242873936E-002,2.1860762726E-002,Pass,Pass,7.2663324966E-003,7.1737405116E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET BAKERY B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1,9.9203159376E-003,1.3178701216E-002,Pass,Pass,4.1806709032E-003,3.5738051560E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET BAKERY C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1,1.2351378460E-002,1.8159680966E-002,Pass,Pass,6.7920985279E-003,5.6909471421E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET CORRIDOR A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1,3.1959081715E-002,0.1727903702,Pass,Pass,3.1723889837E-002,0.1495816543,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET CORRIDOR B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1,2.6713706150E-002,0.1262711920,Pass,Pass,3.1130160108E-002,0.1860192673,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET CORRIDOR C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1,3.1255182859E-002,0.1696922691,Pass,Pass,2.7352963849E-002,0.1233000909,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DELI A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1,1.7506409886E-002,2.3175838345E-002,Pass,Pass,5.6615603046E-003,5.6121363760E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DELI B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1,1.1415460511E-002,1.4221313536E-002,Pass,Pass,3.5422689916E-003,2.9020271604E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DELI C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1,1.4795735401E-002,1.9507445367E-002,Pass,Pass,5.3005949624E-003,4.3329676118E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DINING A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1,4.7099091838E-005,2.2383435227E-004,Pass,Pass,3.4840949254E-003,1.9360118917E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DINING B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1,3.8275922027E-005,2.1511670497E-004,Pass,Pass,1.8951320947E-003,1.5571757910E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DINING C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1,4.3614071604E-005,2.1432827045E-004,Pass,Pass,2.6967273416E-003,1.7028636719E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1,2.0792313294E-005,1.0281529124E-004,Pass,Pass,1.2920441736E-002,7.3914712194E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1,2.9930713555E-007,8.7834197763E-007,Pass,Pass,0.2383833552,1.2556521925,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1,1.7250024405E-005,9.4664621712E-005,Pass,Pass,1.1207136991E-002,6.6375698816E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1,2.0640682869E-002,0.1196194620,Pass,Pass,2.6744552497E-002,6.2595640833E-002,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1,1.4666272466E-002,8.0047895711E-002,Pass,Pass,1.9959404701E-002,5.2499000685E-002,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1,2.0175158113E-002,0.1171952013,Pass,Pass,2.2232626003E-002,4.7091682966E-002,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET MEETING A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1,4.0554805068E-002,0.2146218809,Pass,Pass,5.1297853959E-002,0.3743658558,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET MEETING B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1,3.8678570586E-002,0.1723742016,Pass,Pass,6.1990649627E-002,0.4482903378,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET MEETING C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1,4.0101160531E-002,0.2114359483,Pass,Pass,4.6988018755E-002,0.3413553996,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET OFFICE A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1,2.3559409634E-002,0.1471124075,Pass,Pass,3.2219445958E-002,0.1784193291,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET OFFICE B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1,2.2163937086E-002,0.1268621549,Pass,Pass,4.1093750485E-002,0.3347263708,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET OFFICE C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1,2.2940183400E-002,0.1430002434,Pass,Pass,2.6328444926E-002,0.1429680301,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET PRODUCE A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1,2.3638264566E-005,1.1734105839E-004,Pass,Pass,1.0656441214E-002,6.2185474916E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1,3.0522982341E-005,1.4284228997E-004,Pass,Pass,1.3058966507E-002,9.7357360339E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET PRODUCE B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1,1.4611125677E-005,8.1348782005E-005,Pass,Pass,4.8810581296E-003,2.8766416737E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1,2.5843855590E-005,1.2118569866E-004,Pass,Pass,1.0460305115E-002,9.4852284643E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET PRODUCE C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1,2.0225786164E-005,1.0519533052E-004,Pass,Pass,8.9875761421E-003,5.5281137291E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1,2.7847258066E-005,1.3409546988E-004,Pass,Pass,1.2397319113E-002,1.0998209333E-002,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET RESTROOM A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1,8.6900011146E-003,1.4071093847E-002,Pass,Pass,6.3901188165E-003,7.2045943578E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET RESTROOM B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1,1.8917654186E-005,8.0774904977E-005,Pass,Pass,4.1126660518E-003,2.8855183213E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET RESTROOM C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1,8.2070451467E-003,1.2378714817E-002,Pass,Pass,5.6639969876E-003,5.8129053566E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET SALES A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1,2.8094563255E-005,1.3195373845E-004,Pass,Pass,7.8199292815E-003,4.7944275727E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET SALES A END_A - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1,3.6052812670E-005,1.5559336236E-004,Pass,Pass,1.1153131301E-002,6.9608065533E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET SALES B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1,1.8596946935E-007,6.1279729951E-007,Pass,Pass,1.1605235033E-002,6.6850069769E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET SALES B END_A - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1,3.1749074775E-005,1.3873855396E-004,Pass,Pass,8.8006386829E-003,6.2405653299E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET SALES C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1,2.5508108778E-005,1.2394579233E-004,Pass,Pass,6.3616525339E-003,4.0915605999E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET SALES C END_A - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1,3.3705315342E-005,1.4743021745E-004,Pass,Pass,1.0860718008E-002,6.9890543798E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET VESTIBULE A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1,1.2991110543E-002,9.3023004357E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET VESTIBULE B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1,6.1851392965E-003,3.2325952044E-003,Pass,Pass,0.1415096303,0.3509353075,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET VESTIBULE C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1,8.9676573321E-003,6.3916131461E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,30.20,8.40,DefaultMultipliers,Wetbulb,24.60,{C},101253,270,6.3,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  7
 Warmup Convergence Information,ZONE SUPERMARKET BAKERY A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1,2.0658249854E-002,2.4030290540E-002,Pass,Pass,6.6878429169E-003,6.9667439391E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET BAKERY B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1,1.5993674693E-002,1.3343737183E-002,Pass,Pass,4.0364233434E-003,3.2198815602E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET BAKERY C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1,1.6532155549E-002,1.9683255898E-002,Pass,Pass,6.6511788454E-003,6.2155925311E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET CORRIDOR A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1,2.5418239376E-002,0.1378092530,Pass,Pass,3.0619500547E-002,0.1220976803,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET CORRIDOR B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1,2.3219472168E-002,0.1068587826,Pass,Pass,3.4492698634E-002,0.2202241871,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET CORRIDOR C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1,2.4671728900E-002,0.1343334645,Pass,Pass,2.5736981445E-002,9.5630742760E-002,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DELI A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1,2.3586065889E-002,2.4489537496E-002,Pass,Pass,4.8900862844E-003,5.0180262198E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DELI B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1,1.8230735736E-002,1.3632442754E-002,Pass,Pass,3.5557453550E-003,2.8461647565E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DELI C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1,1.9715015349E-002,2.0013078729E-002,Pass,Pass,4.9178826745E-003,4.5791766269E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DINING A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1,4.4769821276E-005,2.1517998600E-004,Pass,Pass,3.4150047875E-003,2.1639123012E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DINING B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1,3.9381060834E-005,2.0873891952E-004,Pass,Pass,1.7114601405E-003,1.2926414685E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DINING C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1,4.2444799519E-005,2.0852735496E-004,Pass,Pass,2.5523454010E-003,1.7116435722E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1,1.7947506753E-005,1.0068830326E-004,Pass,Pass,1.5407615367E-002,8.6212178671E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1,4.3823184316E-003,7.8081368652E-003,Pass,Pass,0.1497904941,0.4628969722,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1,1.2861555882E-005,9.0037073239E-005,Pass,Pass,1.3752269802E-002,7.9520266015E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1,1.5462139729E-002,9.1079395186E-002,Pass,Pass,2.5868030000E-002,3.4813284686E-002,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1,1.2370870177E-002,6.7844190350E-002,Pass,Pass,2.0933341369E-002,4.8588098696E-002,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1,1.4911005598E-002,8.6909939379E-002,Pass,Pass,2.5919227173E-002,4.3670486353E-002,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET MEETING A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1,3.3693326717E-002,0.1774428245,Pass,Pass,0.1078912970,0.6689742577,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET MEETING B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1,3.4306823077E-002,0.1469601373,Pass,Pass,0.2016975332,1.4298671531,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET MEETING C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1,3.3200917274E-002,0.1741686243,Pass,Pass,9.3132909838E-002,0.5969513100,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET OFFICE A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1,1.9506502904E-002,0.1191091880,Pass,Pass,3.1068998456E-002,0.1466050448,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET OFFICE B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1,1.9686840390E-002,0.1100717635,Pass,Pass,4.6558166362E-002,0.3918101924,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET OFFICE C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1,1.8787590258E-002,0.1141793442,Pass,Pass,2.4577358478E-002,0.1089743095,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET PRODUCE A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1,1.9538032934E-005,1.1309022450E-004,Pass,Pass,1.2128395594E-002,6.9846335582E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1,2.5656010119E-005,1.4241808602E-004,Pass,Pass,1.5424124484E-002,1.1686944624E-002,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET PRODUCE B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1,1.4193230305E-005,7.9210530048E-005,Pass,Pass,5.2237260138E-003,3.0628054434E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1,2.3233505548E-005,1.1964498122E-004,Pass,Pass,1.1776872138E-002,1.0788182292E-002,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET PRODUCE C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1,1.6270108376E-005,1.0222355017E-004,Pass,Pass,1.0394584511E-002,6.3883195886E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1,2.3315047921E-005,1.3449394946E-004,Pass,Pass,1.4849192270E-002,1.3407083945E-002,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET RESTROOM A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1,1.2870811124E-002,1.7510980522E-002,Pass,Pass,6.3749131836E-003,7.0785896283E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET RESTROOM B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1,5.3893769728E-003,8.5262995036E-003,Pass,Pass,4.0000579363E-003,3.3057492809E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET RESTROOM C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1,1.1958922569E-002,1.4736471091E-002,Pass,Pass,5.9695907084E-003,5.3128097273E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET SALES A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1,2.5983921862E-005,1.3554122936E-004,Pass,Pass,8.5484612809E-003,5.2065241779E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET SALES A END_A - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1,3.2664226250E-005,1.6107915212E-004,Pass,Pass,1.2600926240E-002,7.7623482744E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET SALES B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1,2.9986157944E-007,9.7597991542E-007,Pass,Pass,1.4162570508E-002,7.9972099948E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET SALES B END_A - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1,2.9040495545E-005,1.4186879065E-004,Pass,Pass,9.5404916608E-003,6.7071705971E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET SALES C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1,2.2349671151E-005,1.2294423387E-004,Pass,Pass,6.9982288332E-003,4.5041896989E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET SALES C END_A - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1,2.9076278676E-005,1.5011707504E-004,Pass,Pass,1.2355243163E-002,7.8188630798E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET VESTIBULE A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1,1.3313200542E-002,9.9359812561E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET VESTIBULE B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1,5.7004006285E-003,3.0331169817E-003,Pass,Pass,0.1527084423,0.5173986578,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET VESTIBULE C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1,9.0728389727E-003,6.7773289381E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-13.60,0.00,DefaultMultipliers,Wetbulb,-13.60,{C},101253,320,7.2,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  5
 Warmup Convergence Information,ZONE SUPERMARKET BAKERY A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1,5.3058720161E-005,2.3815754664E-004,Pass,Pass,2.4963017926E-004,2.4018718189E-004,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET BAKERY B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1,2.1528935110E-005,1.0222928546E-004,Pass,Pass,5.4455147183E-004,4.9471092426E-004,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET BAKERY C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1,6.0193017195E-007,1.1789846982E-006,Pass,Pass,2.4241119833E-004,2.4145293164E-004,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET CORRIDOR A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1,7.5091789622E-002,0.4773661479,Pass,Pass,0.6652933783,5.9480107379,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET CORRIDOR B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1,7.2576241491E-002,0.3984133572,Pass,Pass,5.7537067065E-002,0.4784435881,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET CORRIDOR C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1,7.5092087066E-002,0.4775882918,Pass,Pass,0.6524290474,5.9654769092,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DELI A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1,5.5035921048E-005,2.6829687345E-004,Pass,Pass,6.6738385556E-005,1.2264816962E-004,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DELI B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1,1.7999102738E-005,8.7950395009E-005,Pass,Pass,1.6086037157E-004,3.2605713438E-004,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DELI C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1,9.0996092625E-005,2.8690213577E-004,Pass,Pass,9.2239738909E-005,1.5385264111E-004,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DINING A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1,6.9854312985E-005,2.0672628694E-004,Pass,Pass,5.4625486896E-003,6.4450737052E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DINING B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1,3.2279919455E-005,9.6886344005E-005,Pass,Pass,1.0484785357E-002,1.1374229724E-002,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DINING C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1,6.2414441134E-005,1.7213479630E-004,Pass,Pass,5.4551994490E-003,6.4419576099E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DRYSTORAGE A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1,5.4210477413E-005,2.6698383095E-004,Pass,Pass,1.8449291488E-005,5.7742736012E-005,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DRYSTORAGE B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1,3.0115047784E-005,1.5073376115E-004,Pass,Pass,2.7293035835E-005,5.8613570898E-005,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET DRYSTORAGE C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1,5.4809707213E-005,2.7105138016E-004,Pass,Pass,1.9104261409E-005,5.9668348480E-005,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET ELEC/MECHROOM A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1,7.5105656565E-002,0.4665706144,Pass,Pass,0.1120753704,1.0693152920,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET ELEC/MECHROOM B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1,6.0375614898E-002,0.3346610441,Pass,Pass,8.9974967365E-002,0.8881758260,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET ELEC/MECHROOM C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1,7.5099756837E-002,0.4667290172,Pass,Pass,0.1120845222,1.0699516348,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET MEETING A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1,7.5084897692E-002,0.5181382934,Pass,Pass,9.3689146381E-002,0.4050190764,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET MEETING B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1,7.5075970982E-002,0.4614057540,Pass,Pass,2.3998132341E-002,6.5896621023E-002,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET MEETING C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1,7.5085004607E-002,0.5183264179,Pass,Pass,9.0979863294E-002,0.3802804213,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET OFFICE A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1,7.5599687922E-002,0.4974352167,Pass,Pass,0.4913109135,5.4284304373,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET OFFICE B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1,6.0487156341E-002,0.3684377244,Pass,Pass,7.0770407775E-002,0.6965226539,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET OFFICE C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1,7.5679763063E-002,0.4975914595,Pass,Pass,0.4942792944,5.4625471862,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET PRODUCE A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1,3.4381299817E-005,1.6877850753E-004,Pass,Pass,1.2216819939E-005,3.5239182692E-005,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET PRODUCE A END_B - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1,5.4292147904E-005,2.6456811233E-004,Pass,Pass,1.1070416995E-005,3.9406777440E-005,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET PRODUCE B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1,2.1293842228E-005,1.0581605322E-004,Pass,Pass,2.8091060900E-005,5.2082820346E-005,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET PRODUCE B END_B - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1,6.0610269616E-005,2.9726425843E-004,Pass,Pass,1.9301557383E-005,5.9900759504E-005,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET PRODUCE C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1,4.0945728042E-005,2.0184926356E-004,Pass,Pass,1.4397800876E-005,4.3102681192E-005,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET PRODUCE C END_B - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1,5.1662039762E-005,2.5256282283E-004,Pass,Pass,1.0796208778E-005,3.8026352337E-005,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET RESTROOM A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1,6.6537288191E-005,2.1298875666E-004,Pass,Pass,3.1950307671E-003,4.4029776579E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET RESTROOM B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1,1.8786759068E-005,7.5477763351E-005,Pass,Pass,5.2536316622E-003,6.1383406923E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET RESTROOM C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1,7.2593123800E-005,2.2325027095E-004,Pass,Pass,3.1886849990E-003,4.3999732173E-003,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET SALES A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1,6.0907657594E-005,2.9270585146E-004,Pass,Pass,1.1463111640E-004,1.6426725510E-004,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET SALES A END_A - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1,4.0191038808E-005,1.9454617961E-004,Pass,Pass,1.2429073437E-005,2.8262031066E-005,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET SALES B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1,5.3185943784E-005,2.1203351905E-004,Pass,Pass,1.1788250982E-004,1.7364244261E-004,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET SALES B END_A - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1,2.5491734234E-005,1.2388475933E-004,Pass,Pass,1.4546429682E-005,2.4327714359E-005,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET SALES C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1,6.8723897271E-005,2.8322915516E-004,Pass,Pass,1.1543217341E-004,1.7335526459E-004,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET SALES C END_A - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1,5.9960069433E-005,2.9081924757E-004,Pass,Pass,1.6120706250E-005,4.2359640358E-005,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET VESTIBULE A  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1,2.2004241161E-002,2.5252308084E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET VESTIBULE B  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1,1.8776207175E-002,1.8645366213E-002,Pass,Pass,6.3350190505E-004,6.2591605280E-004,Pass,Pass
 Warmup Convergence Information,ZONE SUPERMARKET VESTIBULE C  - STORY GROUND,SizingPeriod: BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1,2.2001783362E-002,2.5261303236E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment,BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment,BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control Information:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
